{
   "completed_at" : "20230601T170702Z",
   "completed_status" : "Success",
   "created_at" : "20230206T223851Z",
   "current_step" : 3,
   "eplusout_err" : "Program Version,EnergyPlus, Version 23.1.0-87ed9199d4, YMD=2023.06.01 11:05,\n   ************* Beginning Zone Sizing Calculations\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND PSZ-AC OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY TOP PSZ-AC OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND PSZ-AC OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY TOP PSZ-AC OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND PSZ-AC OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY TOP PSZ-AC OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY GROUND PSZ-AC OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY TOP PSZ-AC OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND PSZ-AC OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY TOP PSZ-AC OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND PSZ-AC OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY TOP PSZ-AC OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND PSZ-AC OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY TOP PSZ-AC OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND PSZ-AC OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY TOP PSZ-AC OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND PSZ-AC OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY TOP PSZ-AC OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: Schedule:Constant=\"TEMPORARY PIPE INDOOR AMBIENT TEMP 67.3F\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Constant=\"ALWAYS OFF DISCRETE\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Constant=\"ALWAYS ON CONTINUOUS\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** CheckUsedConstructions: There are 15 nominally unused constructions in input.\n   **   ~~~   ** For explicit details on each unused construction, use Output:Diagnostics,DisplayExtraWarnings;\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetDaylightingControls: Fraction of zone or space controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in Daylighting:Controls=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND DAYLIGHTINGCONTROLS\", only 0.428 of the zone or space is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of zone or space controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in Daylighting:Controls=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY TOP DAYLIGHTINGCONTROLS\", only 0.428 of the zone or space is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of zone or space controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in Daylighting:Controls=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND DAYLIGHTINGCONTROLS\", only 0.428 of the zone or space is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of zone or space controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in Daylighting:Controls=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY TOP DAYLIGHTINGCONTROLS\", only 0.428 of the zone or space is controlled.\n   ** Severe  ** WaterHeater:Mixed = 40GAL ELECTRICITY WATER HEATER - 40KBTU/HR 1.0 THERM EFF 1.0 THERM EFF:  Ambient Temperature Zone not found = \n   ************* Beginning System Sizing Calculations\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the cooling supply air flow rate is not specified when cooling coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the heating supply air flow rate is not specified when heating coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY TOP PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the cooling supply air flow rate is not specified when cooling coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY TOP PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the heating supply air flow rate is not specified when heating coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the cooling supply air flow rate is not specified when cooling coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the heating supply air flow rate is not specified when heating coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY TOP PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the cooling supply air flow rate is not specified when cooling coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY TOP PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the heating supply air flow rate is not specified when heating coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the cooling supply air flow rate is not specified when cooling coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the heating supply air flow rate is not specified when heating coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY TOP PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the cooling supply air flow rate is not specified when cooling coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY TOP PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the heating supply air flow rate is not specified when heating coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the cooling supply air flow rate is not specified when cooling coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the heating supply air flow rate is not specified when heating coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY TOP PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the cooling supply air flow rate is not specified when cooling coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY TOP PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the heating supply air flow rate is not specified when heating coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the cooling supply air flow rate is not specified when cooling coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the heating supply air flow rate is not specified when heating coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY TOP PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the cooling supply air flow rate is not specified when cooling coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY TOP PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the heating supply air flow rate is not specified when heating coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the cooling supply air flow rate is not specified when cooling coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the heating supply air flow rate is not specified when heating coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY TOP PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the cooling supply air flow rate is not specified when cooling coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY TOP PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the heating supply air flow rate is not specified when heating coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the cooling supply air flow rate is not specified when cooling coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the heating supply air flow rate is not specified when heating coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY TOP PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the cooling supply air flow rate is not specified when cooling coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY TOP PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the heating supply air flow rate is not specified when heating coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the cooling supply air flow rate is not specified when cooling coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the heating supply air flow rate is not specified when heating coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY TOP PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the cooling supply air flow rate is not specified when cooling coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY TOP PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the heating supply air flow rate is not specified when heating coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the cooling supply air flow rate is not specified when cooling coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the heating supply air flow rate is not specified when heating coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY TOP PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the cooling supply air flow rate is not specified when cooling coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY TOP PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the heating supply air flow rate is not specified when heating coil is present.\n   ************* Beginning Plant Sizing Calculations\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"CONTROLLER MECHANICAL VENTILATION 1\"\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"CONTROLLER MECHANICAL VENTILATION 10\"\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY TOP\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"CONTROLLER MECHANICAL VENTILATION 2\"\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"CONTROLLER MECHANICAL VENTILATION 11\"\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY TOP\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"CONTROLLER MECHANICAL VENTILATION 3\"\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"CONTROLLER MECHANICAL VENTILATION 12\"\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY TOP\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"CONTROLLER MECHANICAL VENTILATION 4\"\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY GROUND\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"CONTROLLER MECHANICAL VENTILATION 13\"\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY TOP\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"CONTROLLER MECHANICAL VENTILATION 5\"\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"CONTROLLER MECHANICAL VENTILATION 14\"\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY TOP\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"CONTROLLER MECHANICAL VENTILATION 6\"\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"CONTROLLER MECHANICAL VENTILATION 15\"\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY TOP\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"CONTROLLER MECHANICAL VENTILATION 7\"\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"CONTROLLER MECHANICAL VENTILATION 16\"\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY TOP\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"CONTROLLER MECHANICAL VENTILATION 8\"\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"CONTROLLER MECHANICAL VENTILATION 17\"\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY TOP\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"CONTROLLER MECHANICAL VENTILATION 9\"\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"CONTROLLER MECHANICAL VENTILATION 18\"\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY TOP\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 21KBTU/HR 14.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY TOP PSZ-AC 1SPD DX AC CLG COIL 26KBTU/HR 14.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 10KBTU/HR 14.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY TOP PSZ-AC 1SPD DX AC CLG COIL 12KBTU/HR 14.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 9KBTU/HR 14.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY TOP PSZ-AC 1SPD DX AC CLG COIL 11KBTU/HR 14.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 16KBTU/HR 14.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY TOP PSZ-AC 1SPD DX AC CLG COIL 16KBTU/HR 14.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 11KBTU/HR 14.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY TOP PSZ-AC 1SPD DX AC CLG COIL 14KBTU/HR 14.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 11KBTU/HR 14.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY TOP PSZ-AC 1SPD DX AC CLG COIL 14KBTU/HR 14.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 12KBTU/HR 14.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY TOP PSZ-AC 1SPD DX AC CLG COIL 12KBTU/HR 14.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 8KBTU/HR 14.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY TOP PSZ-AC 1SPD DX AC CLG COIL 9KBTU/HR 14.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 7KBTU/HR 14.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY TOP PSZ-AC 1SPD DX AC CLG COIL 9KBTU/HR 14.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** SizePlantLoop: Calculated Plant Sizing Design Volume Flow Rate=[0.00] is too small. Set to 0.0\n   **   ~~~   ** ..occurs for PlantLoop=MAIN SERVICE WATER LOOP\n   ** Warning ** SizePump: Calculated Pump Nominal Volume Flow Rate=[0.00] is too small. Set to 0.0\n   **   ~~~   ** ..occurs for Pump=MAIN SERVICE WATER LOOP WATER MAINS PRESSURE DRIVEN\n   ** Warning ** Check input. Pump nominal power or motor efficiency is set to 0, for pump=MAIN SERVICE WATER LOOP WATER MAINS PRESSURE DRIVEN\n   ** Warning ** Check input. Pump nominal flow rate is set or calculated = 0, for pump=MAIN SERVICE WATER LOOP WATER MAINS PRESSURE DRIVEN\n   ** Warning ** Output:Meter: invalid Key Name=\"DISTRICTCOOLING:FACILITY\" - not found.\n   ** Warning ** Output:Meter:MeterFileOnly requested for \"Electricity:Facility\" (TimeStep), already on \"Output:Meter\". Will report to both eplusout.eso and eplusout.mtr\n   ************* Testing Individual Branch Integrity\n   ************* All Branches passed integrity testing\n   ************* Testing Individual Supply Air Path Integrity\n   ************* All Supply Air Paths passed integrity testing\n   ************* Testing Individual Return Air Path Integrity\n   ************* All Return Air Paths passed integrity testing\n   ************* No node connection errors were found.\n   ************* Beginning Simulation\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO1' invalid Variable or Meter Name 'HEATING:FUELOILNO1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO1' invalid Variable or Meter Name 'COOLING:FUELOILNO1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO1' invalid Variable or Meter Name 'INTERIOR LIGHTING:FUELOILNO1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO1' invalid Variable or Meter Name 'EXTERIOR LIGHTING:FUELOILNO1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO1' invalid Variable or Meter Name 'INTERIOR EQUIPMENT:FUELOILNO1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO1' invalid Variable or Meter Name 'EXTERIOR EQUIPMENT:FUELOILNO1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO1' invalid Variable or Meter Name 'FANS:FUELOILNO1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO1' invalid Variable or Meter Name 'PUMPS:FUELOILNO1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO1' invalid Variable or Meter Name 'HEAT REJECTION:FUELOILNO1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO1' invalid Variable or Meter Name 'HUMIDIFICATION:FUELOILNO1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO1' invalid Variable or Meter Name 'HEAT RECOVERY:FUELOILNO1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO1' invalid Variable or Meter Name 'WATER SYSTEMS:FUELOILNO1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO1' invalid Variable or Meter Name 'REFRIGERATION:FUELOILNO1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO1' invalid Variable or Meter Name 'GENERATORS:FUELOILNO1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO2' invalid Variable or Meter Name 'HEATING:FUELOILNO2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO2' invalid Variable or Meter Name 'COOLING:FUELOILNO2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO2' invalid Variable or Meter Name 'INTERIOR LIGHTING:FUELOILNO2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO2' invalid Variable or Meter Name 'EXTERIOR LIGHTING:FUELOILNO2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO2' invalid Variable or Meter Name 'INTERIOR EQUIPMENT:FUELOILNO2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO2' invalid Variable or Meter Name 'EXTERIOR EQUIPMENT:FUELOILNO2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO2' invalid Variable or Meter Name 'FANS:FUELOILNO2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO2' invalid Variable or Meter Name 'PUMPS:FUELOILNO2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO2' invalid Variable or Meter Name 'HEAT REJECTION:FUELOILNO2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO2' invalid Variable or Meter Name 'HUMIDIFICATION:FUELOILNO2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO2' invalid Variable or Meter Name 'HEAT RECOVERY:FUELOILNO2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO2' invalid Variable or Meter Name 'WATER SYSTEMS:FUELOILNO2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO2' invalid Variable or Meter Name 'REFRIGERATION:FUELOILNO2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO2' invalid Variable or Meter Name 'GENERATORS:FUELOILNO2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - PROPANEGAS' invalid Variable or Meter Name 'HEATING:PROPANEGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - PROPANEGAS' invalid Variable or Meter Name 'COOLING:PROPANEGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - PROPANEGAS' invalid Variable or Meter Name 'INTERIOR LIGHTING:PROPANEGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - PROPANEGAS' invalid Variable or Meter Name 'EXTERIOR LIGHTING:PROPANEGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - PROPANEGAS' invalid Variable or Meter Name 'INTERIOR EQUIPMENT:PROPANEGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - PROPANEGAS' invalid Variable or Meter Name 'EXTERIOR EQUIPMENT:PROPANEGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - PROPANEGAS' invalid Variable or Meter Name 'FANS:PROPANEGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - PROPANEGAS' invalid Variable or Meter Name 'PUMPS:PROPANEGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - PROPANEGAS' invalid Variable or Meter Name 'HEAT REJECTION:PROPANEGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - PROPANEGAS' invalid Variable or Meter Name 'HUMIDIFICATION:PROPANEGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - PROPANEGAS' invalid Variable or Meter Name 'HEAT RECOVERY:PROPANEGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - PROPANEGAS' invalid Variable or Meter Name 'WATER SYSTEMS:PROPANEGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - PROPANEGAS' invalid Variable or Meter Name 'REFRIGERATION:PROPANEGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - PROPANEGAS' invalid Variable or Meter Name 'GENERATORS:PROPANEGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - COAL' invalid Variable or Meter Name 'HEATING:COAL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - COAL' invalid Variable or Meter Name 'COOLING:COAL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - COAL' invalid Variable or Meter Name 'INTERIOR LIGHTING:COAL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - COAL' invalid Variable or Meter Name 'EXTERIOR LIGHTING:COAL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - COAL' invalid Variable or Meter Name 'INTERIOR EQUIPMENT:COAL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - COAL' invalid Variable or Meter Name 'EXTERIOR EQUIPMENT:COAL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - COAL' invalid Variable or Meter Name 'FANS:COAL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - COAL' invalid Variable or Meter Name 'PUMPS:COAL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - COAL' invalid Variable or Meter Name 'HEAT REJECTION:COAL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - COAL' invalid Variable or Meter Name 'HUMIDIFICATION:COAL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - COAL' invalid Variable or Meter Name 'HEAT RECOVERY:COAL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - COAL' invalid Variable or Meter Name 'WATER SYSTEMS:COAL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - COAL' invalid Variable or Meter Name 'REFRIGERATION:COAL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - COAL' invalid Variable or Meter Name 'GENERATORS:COAL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DIESEL' invalid Variable or Meter Name 'HEATING:DIESEL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DIESEL' invalid Variable or Meter Name 'COOLING:DIESEL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DIESEL' invalid Variable or Meter Name 'INTERIOR LIGHTING:DIESEL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DIESEL' invalid Variable or Meter Name 'EXTERIOR LIGHTING:DIESEL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DIESEL' invalid Variable or Meter Name 'INTERIOR EQUIPMENT:DIESEL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DIESEL' invalid Variable or Meter Name 'EXTERIOR EQUIPMENT:DIESEL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DIESEL' invalid Variable or Meter Name 'FANS:DIESEL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DIESEL' invalid Variable or Meter Name 'PUMPS:DIESEL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DIESEL' invalid Variable or Meter Name 'HEAT REJECTION:DIESEL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DIESEL' invalid Variable or Meter Name 'HUMIDIFICATION:DIESEL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DIESEL' invalid Variable or Meter Name 'HEAT RECOVERY:DIESEL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DIESEL' invalid Variable or Meter Name 'WATER SYSTEMS:DIESEL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DIESEL' invalid Variable or Meter Name 'REFRIGERATION:DIESEL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DIESEL' invalid Variable or Meter Name 'GENERATORS:DIESEL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - GASOLINE' invalid Variable or Meter Name 'HEATING:GASOLINE'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - GASOLINE' invalid Variable or Meter Name 'COOLING:GASOLINE'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - GASOLINE' invalid Variable or Meter Name 'INTERIOR LIGHTING:GASOLINE'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - GASOLINE' invalid Variable or Meter Name 'EXTERIOR LIGHTING:GASOLINE'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - GASOLINE' invalid Variable or Meter Name 'INTERIOR EQUIPMENT:GASOLINE'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - GASOLINE' invalid Variable or Meter Name 'EXTERIOR EQUIPMENT:GASOLINE'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - GASOLINE' invalid Variable or Meter Name 'FANS:GASOLINE'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - GASOLINE' invalid Variable or Meter Name 'PUMPS:GASOLINE'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - GASOLINE' invalid Variable or Meter Name 'HEAT REJECTION:GASOLINE'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - GASOLINE' invalid Variable or Meter Name 'HUMIDIFICATION:GASOLINE'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - GASOLINE' invalid Variable or Meter Name 'HEAT RECOVERY:GASOLINE'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - GASOLINE' invalid Variable or Meter Name 'WATER SYSTEMS:GASOLINE'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - GASOLINE' invalid Variable or Meter Name 'REFRIGERATION:GASOLINE'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - GASOLINE' invalid Variable or Meter Name 'GENERATORS:GASOLINE'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL1' invalid Variable or Meter Name 'HEATING:OTHERFUEL1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL1' invalid Variable or Meter Name 'COOLING:OTHERFUEL1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL1' invalid Variable or Meter Name 'INTERIOR LIGHTING:OTHERFUEL1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL1' invalid Variable or Meter Name 'EXTERIOR LIGHTING:OTHERFUEL1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL1' invalid Variable or Meter Name 'INTERIOR EQUIPMENT:OTHERFUEL1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL1' invalid Variable or Meter Name 'EXTERIOR EQUIPMENT:OTHERFUEL1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL1' invalid Variable or Meter Name 'FANS:OTHERFUEL1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL1' invalid Variable or Meter Name 'PUMPS:OTHERFUEL1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL1' invalid Variable or Meter Name 'HEAT REJECTION:OTHERFUEL1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL1' invalid Variable or Meter Name 'HUMIDIFICATION:OTHERFUEL1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL1' invalid Variable or Meter Name 'HEAT RECOVERY:OTHERFUEL1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL1' invalid Variable or Meter Name 'WATER SYSTEMS:OTHERFUEL1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL1' invalid Variable or Meter Name 'REFRIGERATION:OTHERFUEL1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL1' invalid Variable or Meter Name 'GENERATORS:OTHERFUEL1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL2' invalid Variable or Meter Name 'HEATING:OTHERFUEL2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL2' invalid Variable or Meter Name 'COOLING:OTHERFUEL2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL2' invalid Variable or Meter Name 'INTERIOR LIGHTING:OTHERFUEL2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL2' invalid Variable or Meter Name 'EXTERIOR LIGHTING:OTHERFUEL2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL2' invalid Variable or Meter Name 'INTERIOR EQUIPMENT:OTHERFUEL2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL2' invalid Variable or Meter Name 'EXTERIOR EQUIPMENT:OTHERFUEL2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL2' invalid Variable or Meter Name 'FANS:OTHERFUEL2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL2' invalid Variable or Meter Name 'PUMPS:OTHERFUEL2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL2' invalid Variable or Meter Name 'HEAT REJECTION:OTHERFUEL2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL2' invalid Variable or Meter Name 'HUMIDIFICATION:OTHERFUEL2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL2' invalid Variable or Meter Name 'HEAT RECOVERY:OTHERFUEL2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL2' invalid Variable or Meter Name 'WATER SYSTEMS:OTHERFUEL2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL2' invalid Variable or Meter Name 'REFRIGERATION:OTHERFUEL2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL2' invalid Variable or Meter Name 'GENERATORS:OTHERFUEL2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - ELECTRICITY' invalid Variable or Meter Name 'EXTERIOREQUIPMENT:ELECTRICITY'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - ELECTRICITY' invalid Variable or Meter Name 'HEATREJECTION:ELECTRICITY'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - ELECTRICITY' invalid Variable or Meter Name 'HUMIDIFIER:ELECTRICITY'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - ELECTRICITY' invalid Variable or Meter Name 'HEATRECOVERY:ELECTRICITY'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - ELECTRICITY' invalid Variable or Meter Name 'COGENERATION:ELECTRICITY'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - ELECTRICITY' invalid Variable or Meter Name 'REFRIGERATION:ELECTRICITY'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - NATURAL GAS' invalid Variable or Meter Name 'INTERIOREQUIPMENT:NATURALGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - NATURAL GAS' invalid Variable or Meter Name 'EXTERIOREQUIPMENT:NATURALGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - NATURAL GAS' invalid Variable or Meter Name 'HEATING:NATURALGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - NATURAL GAS' invalid Variable or Meter Name 'COOLING:NATURALGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - NATURAL GAS' invalid Variable or Meter Name 'COGENERATION:NATURALGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'INTERIORLIGHTS:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'EXTERIORLIGHTS:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'INTERIOREQUIPMENT:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'EXTERIOREQUIPMENT:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'FANS:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'PUMPS:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'COOLING:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'HEATREJECTION:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'HUMIDIFIER:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'HEATRECOVERY:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'WATERSYSTEMS:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'COGENERATION:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'INTERIORLIGHTS:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'EXTERIORLIGHTS:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'INTERIOREQUIPMENT:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'EXTERIOREQUIPMENT:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'FANS:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'PUMPS:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'HEATING:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'COOLING:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'HEATREJECTION:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'HUMIDIFIER:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'HEATRECOVERY:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'WATERSYSTEMS:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'COGENERATION:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - ELECTRICITY PEAK DEMAND' invalid Variable or Meter Name 'EXTERIOREQUIPMENT:ELECTRICITY'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - ELECTRICITY PEAK DEMAND' invalid Variable or Meter Name 'HEATREJECTION:ELECTRICITY'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - ELECTRICITY PEAK DEMAND' invalid Variable or Meter Name 'HUMIDIFIER:ELECTRICITY'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - ELECTRICITY PEAK DEMAND' invalid Variable or Meter Name 'HEATRECOVERY:ELECTRICITY'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - ELECTRICITY PEAK DEMAND' invalid Variable or Meter Name 'COGENERATION:ELECTRICITY'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - NATURAL GAS PEAK DEMAND' invalid Variable or Meter Name 'INTERIOREQUIPMENT:NATURALGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - NATURAL GAS PEAK DEMAND' invalid Variable or Meter Name 'EXTERIOREQUIPMENT:NATURALGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - NATURAL GAS PEAK DEMAND' invalid Variable or Meter Name 'HEATING:NATURALGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - NATURAL GAS PEAK DEMAND' invalid Variable or Meter Name 'COOLING:NATURALGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - NATURAL GAS PEAK DEMAND' invalid Variable or Meter Name 'COGENERATION:NATURALGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'INTERIORLIGHTS:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'EXTERIORLIGHTS:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'INTERIOREQUIPMENT:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'EXTERIOREQUIPMENT:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'FANS:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'PUMPS:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'COOLING:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'HEATREJECTION:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'HUMIDIFIER:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'HEATRECOVERY:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'WATERSYSTEMS:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'COGENERATION:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'DISTRICTCOOLING:FACILITY'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'INTERIORLIGHTS:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'EXTERIORLIGHTS:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'INTERIOREQUIPMENT:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'EXTERIOREQUIPMENT:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'FANS:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'PUMPS:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'HEATING:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'COOLING:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'HEATREJECTION:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'HUMIDIFIER:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'HEATRECOVERY:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'WATERSYSTEMS:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'COGENERATION:DISTRICTCOOLING'\n   ** Warning ** Processing Monthly Tabular Reports: Variable names not valid for this simulation\n   **   ~~~   ** ...use Output:Diagnostics,DisplayExtraWarnings; to show more details on individual variables.\n   ** Warning ** CalcEquipmentFlowRates: \"OFFICE WHOLEBUILDING - MD OFFICE - 90.1-2016 SERVICE WATER USE 0.13GPM AT 140F\" - Target water temperature is greater than the hot water temperature by (40.40 C)\n   **   ~~~   **  Environment=RUN PERIOD 1, at Simulation time=01/01 04:00 - 04:10\n   **   ~~~   ** ...target water temperature     = 60.00 C\n   **   ~~~   ** ...hot water temperature        = 19.60 C\n   **   ~~~   ** ...Target water temperature should be less than or equal to the hot water temperature. Verify temperature setpoints and schedules.\n   ** Warning ** CalcOAController: Minimum OA fraction > Mechanical Ventilation Controller request for Controller:OutdoorAir=ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Min OA fraction is used.\n   **   ~~~   ** This may be overriding desired ventilation controls. Check inputs for Minimum Outdoor Air Flow Rate, Minimum Outdoor Air Schedule Name and Controller:MechanicalVentilation\n   **   ~~~   ** Minimum OA fraction = 7.5344E-002, Mech Vent OA fraction = 1.1936E-002\n   **   ~~~   **  Environment=RUN PERIOD 1, at Simulation time=01/02 00:00 - 00:10\n   ** Warning ** CalcOAController: Minimum OA fraction > Mechanical Ventilation Controller request for Controller:OutdoorAir=ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY TOP PSZ-AC OA SYSTEM CONTROLLER, Min OA fraction is used.\n   **   ~~~   ** This may be overriding desired ventilation controls. Check inputs for Minimum Outdoor Air Flow Rate, Minimum Outdoor Air Schedule Name and Controller:MechanicalVentilation\n   **   ~~~   ** Minimum OA fraction = 6.2906E-002, Mech Vent OA fraction = 1.0535E-002\n   **   ~~~   **  Environment=RUN PERIOD 1, at Simulation time=01/02 00:00 - 00:10\n   ** Warning ** CalcOAController: Minimum OA fraction > Mechanical Ventilation Controller request for Controller:OutdoorAir=ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Min OA fraction is used.\n   **   ~~~   ** This may be overriding desired ventilation controls. Check inputs for Minimum Outdoor Air Flow Rate, Minimum Outdoor Air Schedule Name and Controller:MechanicalVentilation\n   **   ~~~   ** Minimum OA fraction = 5.1195E-002, Mech Vent OA fraction = 1.1602E-002\n   **   ~~~   **  Environment=RUN PERIOD 1, at Simulation time=01/02 00:00 - 00:10\n   ** Warning ** CalcOAController: Minimum OA fraction > Mechanical Ventilation Controller request for Controller:OutdoorAir=ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY TOP PSZ-AC OA SYSTEM CONTROLLER, Min OA fraction is used.\n   **   ~~~   ** This may be overriding desired ventilation controls. Check inputs for Minimum Outdoor Air Flow Rate, Minimum Outdoor Air Schedule Name and Controller:MechanicalVentilation\n   **   ~~~   ** Minimum OA fraction = 4.4165E-002, Mech Vent OA fraction = 9.7724E-003\n   **   ~~~   **  Environment=RUN PERIOD 1, at Simulation time=01/02 00:00 - 00:10\n   ** Warning ** CalcOAController: Minimum OA fraction > Mechanical Ventilation Controller request for Controller:OutdoorAir=ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Min OA fraction is used.\n   **   ~~~   ** This may be overriding desired ventilation controls. Check inputs for Minimum Outdoor Air Flow Rate, Minimum Outdoor Air Schedule Name and Controller:MechanicalVentilation\n   **   ~~~   ** Minimum OA fraction = 5.3242E-002, Mech Vent OA fraction = 1.2154E-002\n   **   ~~~   **  Environment=RUN PERIOD 1, at Simulation time=01/02 00:00 - 00:10\n   ** Warning ** CalcOAController: Minimum OA fraction > Mechanical Ventilation Controller request for Controller:OutdoorAir=ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY TOP PSZ-AC OA SYSTEM CONTROLLER, Min OA fraction is used.\n   **   ~~~   ** This may be overriding desired ventilation controls. Check inputs for Minimum Outdoor Air Flow Rate, Minimum Outdoor Air Schedule Name and Controller:MechanicalVentilation\n   **   ~~~   ** Minimum OA fraction = 4.4931E-002, Mech Vent OA fraction = 9.9245E-003\n   **   ~~~   **  Environment=RUN PERIOD 1, at Simulation time=01/02 00:00 - 00:10\n   ** Warning ** CalcOAController: Minimum OA fraction > Mechanical Ventilation Controller request for Controller:OutdoorAir=ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Min OA fraction is used.\n   **   ~~~   ** This may be overriding desired ventilation controls. Check inputs for Minimum Outdoor Air Flow Rate, Minimum Outdoor Air Schedule Name and Controller:MechanicalVentilation\n   **   ~~~   ** Minimum OA fraction = 0.1497, Mech Vent OA fraction = 8.7369E-003\n   **   ~~~   **  Environment=RUN PERIOD 1, at Simulation time=01/02 00:00 - 00:10\n   ** Warning ** CalcOAController: Minimum OA fraction > Mechanical Ventilation Controller request for Controller:OutdoorAir=ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY TOP PSZ-AC OA SYSTEM CONTROLLER, Min OA fraction is used.\n   **   ~~~   ** This may be overriding desired ventilation controls. Check inputs for Minimum Outdoor Air Flow Rate, Minimum Outdoor Air Schedule Name and Controller:MechanicalVentilation\n   **   ~~~   ** Minimum OA fraction = 0.1459, Mech Vent OA fraction = 1.4605E-002\n   **   ~~~   **  Environment=RUN PERIOD 1, at Simulation time=01/02 00:00 - 00:10\n   ** Warning ** CalcOAController: Minimum OA fraction > Mechanical Ventilation Controller request for Controller:OutdoorAir=ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Min OA fraction is used.\n   **   ~~~   ** This may be overriding desired ventilation controls. Check inputs for Minimum Outdoor Air Flow Rate, Minimum Outdoor Air Schedule Name and Controller:MechanicalVentilation\n   **   ~~~   ** Minimum OA fraction = 6.8835E-002, Mech Vent OA fraction = 1.3416E-002\n   **   ~~~   **  Environment=RUN PERIOD 1, at Simulation time=01/02 00:00 - 00:10\n   ** Warning ** CalcOAController: Minimum OA fraction > Mechanical Ventilation Controller request for Controller:OutdoorAir=ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY TOP PSZ-AC OA SYSTEM CONTROLLER, Min OA fraction is used.\n   **   ~~~   ** This may be overriding desired ventilation controls. Check inputs for Minimum Outdoor Air Flow Rate, Minimum Outdoor Air Schedule Name and Controller:MechanicalVentilation\n   **   ~~~   ** Minimum OA fraction = 5.6071E-002, Mech Vent OA fraction = 1.0383E-002\n   **   ~~~   **  Environment=RUN PERIOD 1, at Simulation time=01/02 00:00 - 00:10\n   ** Warning ** CalcOAController: Minimum OA fraction > Mechanical Ventilation Controller request for Controller:OutdoorAir=ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Min OA fraction is used.\n   **   ~~~   ** This may be overriding desired ventilation controls. Check inputs for Minimum Outdoor Air Flow Rate, Minimum Outdoor Air Schedule Name and Controller:MechanicalVentilation\n   **   ~~~   ** Minimum OA fraction = 6.8847E-002, Mech Vent OA fraction = 1.3076E-002\n   **   ~~~   **  Environment=RUN PERIOD 1, at Simulation time=01/02 00:00 - 00:10\n   ** Warning ** CalcOAController: Minimum OA fraction > Mechanical Ventilation Controller request for Controller:OutdoorAir=ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY TOP PSZ-AC OA SYSTEM CONTROLLER, Min OA fraction is used.\n   **   ~~~   ** This may be overriding desired ventilation controls. Check inputs for Minimum Outdoor Air Flow Rate, Minimum Outdoor Air Schedule Name and Controller:MechanicalVentilation\n   **   ~~~   ** Minimum OA fraction = 5.6129E-002, Mech Vent OA fraction = 1.0203E-002\n   **   ~~~   **  Environment=RUN PERIOD 1, at Simulation time=01/02 00:00 - 00:10\n   ** Warning ** CalcOAController: Minimum OA fraction > Mechanical Ventilation Controller request for Controller:OutdoorAir=ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Min OA fraction is used.\n   **   ~~~   ** This may be overriding desired ventilation controls. Check inputs for Minimum Outdoor Air Flow Rate, Minimum Outdoor Air Schedule Name and Controller:MechanicalVentilation\n   **   ~~~   ** Minimum OA fraction = 0.1339, Mech Vent OA fraction = 3.7681E-002\n   **   ~~~   **  Environment=RUN PERIOD 1, at Simulation time=01/02 00:00 - 00:10\n   ** Warning ** CalcOAController: Minimum OA fraction > Mechanical Ventilation Controller request for Controller:OutdoorAir=ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY TOP PSZ-AC OA SYSTEM CONTROLLER, Min OA fraction is used.\n   **   ~~~   ** This may be overriding desired ventilation controls. Check inputs for Minimum Outdoor Air Flow Rate, Minimum Outdoor Air Schedule Name and Controller:MechanicalVentilation\n   **   ~~~   ** Minimum OA fraction = 0.1222, Mech Vent OA fraction = 3.4828E-002\n   **   ~~~   **  Environment=RUN PERIOD 1, at Simulation time=01/02 00:00 - 00:10\n   ** Warning ** CalcOAController: Minimum OA fraction > Mechanical Ventilation Controller request for Controller:OutdoorAir=ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Min OA fraction is used.\n   **   ~~~   ** This may be overriding desired ventilation controls. Check inputs for Minimum Outdoor Air Flow Rate, Minimum Outdoor Air Schedule Name and Controller:MechanicalVentilation\n   **   ~~~   ** Minimum OA fraction = 6.6763E-002, Mech Vent OA fraction = 1.9690E-002\n   **   ~~~   **  Environment=RUN PERIOD 1, at Simulation time=01/02 00:00 - 00:10\n   ** Warning ** CalcOAController: Minimum OA fraction > Mechanical Ventilation Controller request for Controller:OutdoorAir=ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY TOP PSZ-AC OA SYSTEM CONTROLLER, Min OA fraction is used.\n   **   ~~~   ** This may be overriding desired ventilation controls. Check inputs for Minimum Outdoor Air Flow Rate, Minimum Outdoor Air Schedule Name and Controller:MechanicalVentilation\n   **   ~~~   ** Minimum OA fraction = 5.4527E-002, Mech Vent OA fraction = 1.4684E-002\n   **   ~~~   **  Environment=RUN PERIOD 1, at Simulation time=01/02 00:00 - 00:10\n   ** Warning ** CalcOAController: Minimum OA fraction > Mechanical Ventilation Controller request for Controller:OutdoorAir=ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Min OA fraction is used.\n   **   ~~~   ** This may be overriding desired ventilation controls. Check inputs for Minimum Outdoor Air Flow Rate, Minimum Outdoor Air Schedule Name and Controller:MechanicalVentilation\n   **   ~~~   ** Minimum OA fraction = 7.0479E-002, Mech Vent OA fraction = 2.1183E-002\n   **   ~~~   **  Environment=RUN PERIOD 1, at Simulation time=01/02 00:00 - 00:10\n   ** Warning ** CalcOAController: Minimum OA fraction > Mechanical Ventilation Controller request for Controller:OutdoorAir=ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY TOP PSZ-AC OA SYSTEM CONTROLLER, Min OA fraction is used.\n   **   ~~~   ** This may be overriding desired ventilation controls. Check inputs for Minimum Outdoor Air Flow Rate, Minimum Outdoor Air Schedule Name and Controller:MechanicalVentilation\n   **   ~~~   ** Minimum OA fraction = 5.5776E-002, Mech Vent OA fraction = 1.5067E-002\n   **   ~~~   **  Environment=RUN PERIOD 1, at Simulation time=01/02 00:00 - 00:10\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-ELECTRICITY\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-DISTILLATE OIL\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-RESIDUAL OIL\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-NATURAL GAS\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-COAL\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ************* Simulation Error Summary *************\n   ************* There are 13 unused schedules in input.\n   ************* There are 13 unused week schedules in input.\n   ************* There are 44 unused day schedules in input.\n   ************* Use Output:Diagnostics,DisplayUnusedSchedules; to see them.\n   *************\n   ************* ===== Recurring Error Summary =====\n   ************* The following recurring error messages occurred.\n   *************\n   *************  ** Warning ** \"OFFICE WHOLEBUILDING - MD OFFICE - 90.1-2016 SERVICE WATER USE 0.13GPM AT 140F\" - Target water temperature should be less than or equal to the hot water temperature error continues...\n   *************  **   ~~~   **   This error occurred 395015 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=40.397889  Min=18.799327\n   *************\n   *************  ** Warning ** Controller:OutdoorAir=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER\": Min OA fraction > Mechanical ventilation OA fraction, continues...\n   *************  **   ~~~   **   This error occurred 188 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=0.075344  Min=0.075344\n   *************\n   *************  ** Warning ** Controller:OutdoorAir=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY TOP PSZ-AC OA SYSTEM CONTROLLER\": Min OA fraction > Mechanical ventilation OA fraction, continues...\n   *************  **   ~~~   **   This error occurred 223 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=0.062906  Min=0.062906\n   *************\n   *************  ** Warning ** Controller:OutdoorAir=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER\": Min OA fraction > Mechanical ventilation OA fraction, continues...\n   *************  **   ~~~   **   This error occurred 240 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=0.051195  Min=0.051195\n   *************\n   *************  ** Warning ** Controller:OutdoorAir=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY TOP PSZ-AC OA SYSTEM CONTROLLER\": Min OA fraction > Mechanical ventilation OA fraction, continues...\n   *************  **   ~~~   **   This error occurred 260 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=0.044165  Min=0.044165\n   *************\n   *************  ** Warning ** Controller:OutdoorAir=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER\": Min OA fraction > Mechanical ventilation OA fraction, continues...\n   *************  **   ~~~   **   This error occurred 240 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=0.053242  Min=0.053242\n   *************\n   *************  ** Warning ** Controller:OutdoorAir=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY TOP PSZ-AC OA SYSTEM CONTROLLER\": Min OA fraction > Mechanical ventilation OA fraction, continues...\n   *************  **   ~~~   **   This error occurred 252 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=0.044931  Min=0.044931\n   *************\n   *************  ** Warning ** Controller:OutdoorAir=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER\": Min OA fraction > Mechanical ventilation OA fraction, continues...\n   *************  **   ~~~   **   This error occurred 58 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=0.149675  Min=0.149675\n   *************\n   *************  ** Warning ** Controller:OutdoorAir=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY TOP PSZ-AC OA SYSTEM CONTROLLER\": Min OA fraction > Mechanical ventilation OA fraction, continues...\n   *************  **   ~~~   **   This error occurred 141 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=0.145883  Min=0.145883\n   *************\n   *************  ** Warning ** Controller:OutdoorAir=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER\": Min OA fraction > Mechanical ventilation OA fraction, continues...\n   *************  **   ~~~   **   This error occurred 226 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=0.068835  Min=0.068835\n   *************\n   *************  ** Warning ** Controller:OutdoorAir=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY TOP PSZ-AC OA SYSTEM CONTROLLER\": Min OA fraction > Mechanical ventilation OA fraction, continues...\n   *************  **   ~~~   **   This error occurred 247 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=0.056071  Min=0.056071\n   *************\n   *************  ** Warning ** Controller:OutdoorAir=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER\": Min OA fraction > Mechanical ventilation OA fraction, continues...\n   *************  **   ~~~   **   This error occurred 215 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=0.068847  Min=0.068847\n   *************\n   *************  ** Warning ** Controller:OutdoorAir=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY TOP PSZ-AC OA SYSTEM CONTROLLER\": Min OA fraction > Mechanical ventilation OA fraction, continues...\n   *************  **   ~~~   **   This error occurred 240 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=0.056129  Min=0.056129\n   *************\n   *************  ** Warning ** Controller:OutdoorAir=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER\": Min OA fraction > Mechanical ventilation OA fraction, continues...\n   *************  **   ~~~   **   This error occurred 216 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=0.133858  Min=0.133858\n   *************\n   *************  ** Warning ** Controller:OutdoorAir=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY TOP PSZ-AC OA SYSTEM CONTROLLER\": Min OA fraction > Mechanical ventilation OA fraction, continues...\n   *************  **   ~~~   **   This error occurred 237 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=0.122175  Min=0.122175\n   *************\n   *************  ** Warning ** Controller:OutdoorAir=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER\": Min OA fraction > Mechanical ventilation OA fraction, continues...\n   *************  **   ~~~   **   This error occurred 256 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=0.066763  Min=0.066763\n   *************\n   *************  ** Warning ** Controller:OutdoorAir=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY TOP PSZ-AC OA SYSTEM CONTROLLER\": Min OA fraction > Mechanical ventilation OA fraction, continues...\n   *************  **   ~~~   **   This error occurred 265 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=0.054527  Min=0.054527\n   *************\n   *************  ** Warning ** Controller:OutdoorAir=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER\": Min OA fraction > Mechanical ventilation OA fraction, continues...\n   *************  **   ~~~   **   This error occurred 255 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=0.070479  Min=0.070479\n   *************\n   *************  ** Warning ** Controller:OutdoorAir=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY TOP PSZ-AC OA SYSTEM CONTROLLER\": Min OA fraction > Mechanical ventilation OA fraction, continues...\n   *************  **   ~~~   **   This error occurred 262 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=0.055776  Min=0.055776\n   *************\n   *************\n   ************* ===== Final Error Summary =====\n   ************* The following error categories occurred.  Consider correcting or noting.\n   ************* Nominally Unused Constructions\n   ************* ..The nominally unused constructions warning is provided to alert you to potential conditions that can cause\n   ************* ..extra time during simulation. Each construction is calculated by the algorithm indicated in the HeatBalanceAlgorithm\n   ************* ..object. You may remove the constructions indicated (when you use the DisplayExtraWarnings option).\n   *************\n   ************* EnergyPlus Warmup Error Summary. During Warmup: 0 Warning; 0 Severe Errors.\n   ************* EnergyPlus Sizing Error Summary. During Sizing: 80 Warning; 1 Severe Errors.\n   ************* EnergyPlus Completed Successfully-- 399367 Warning; 1 Severe Errors; Elapsed Time=00hr 01min 17.21sec\n",
   "file_paths" : 
   [
      "/private/var/folders/cj/vhw1_9g1151dh76sjlgdyq19k7f3h5/T/osmodel-1685639007-5/resources/generated_files",
      "./files",
      "./weather",
      "../../files",
      "../../weather",
      "./"
   ],
   "hash" : "ECB4A17A",
   "seed_file" : "../576ESU copy.osm",
   "started_at" : "20230601T170406Z",
   "steps" : 
   [
      {
         "arguments" : 
         {
            "bldg_type_a" : "MediumOffice",
            "climate_zone" : "ASHRAE 169-2013-8A",
            "floor_height" : 26,
            "ns_to_ew_ratio" : 1.5,
            "num_stories_above_grade" : 2,
            "template" : "90.1-2016",
            "total_bldg_floor_area" : 8320,
            "wwr" : 0.14999999999999999
         },
         "description" : "Creates one or more rectangular building elements based on space type ratios of selected mix of building types, along with user arguments that describe the desired geometry characteristics.",
         "measure_dir_name" : "create_bar_from_building_type_ratios",
         "modeler_description" : "The building floor area can be described as a footprint size or as a total building area. The shape can be described by its aspect ratio or can be defined as a set width. Because this measure contains both DOE and DEER inputs, care needs to be taken to choose a template compatable with the selected building types. See readme document for additional guidance.",
         "name" : "Create Bar From Building Type Ratios",
         "result" : 
         {
            "completed_at" : "20230601T170412Z",
            "measure_class_name" : "CreateBarFromBuildingTypeRatios",
            "measure_display_name" : "Create Bar From Building Type Ratios",
            "measure_name" : "create_bar_from_building_type_ratios",
            "measure_taxonomy" : "Envelope.Form",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "6e3a14f8-c3c7-4e03-bc51-bef8a52e1a05",
            "measure_version_id" : "284657fc-3c1a-44b5-a173-4c83ed184791",
            "measure_version_modified" : "20220706T134207Z",
            "measure_xml_checksum" : "2AF3A68E",
            "started_at" : "20230601T170411Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_final_condition" : "The building finished with 18 spaces.",
            "step_info" : 
            [
               "0.0 value for minimum perimeter multiplier will be replaced with smart default for MediumOffice of 1.0.",
               "Removed 374 non resource objects from the model.",
               "Creating Space Types for MediumOffice.",
               "Making bar with length of 79 ft and width of 53 ft",
               "Intersecting and matching surfaces in model, this will create additional geometry.",
               "Created bar envelope with floor area of 8,320 ft^2. Total building area is 8,320 ft^2."
            ],
            "step_initial_condition" : "The building started with 6 spaces.",
            "step_result" : "Success",
            "step_values" : 
            [
               {
                  "name" : "bldg_type_a",
                  "value" : "MediumOffice"
               },
               {
                  "name" : "bldg_subtype_a",
                  "value" : "NA"
               },
               {
                  "name" : "bldg_type_a_num_units",
                  "value" : 1
               },
               {
                  "name" : "bldg_type_b",
                  "value" : "SmallOffice"
               },
               {
                  "name" : "bldg_subtype_b",
                  "value" : "NA"
               },
               {
                  "name" : "bldg_type_b_fract_bldg_area",
                  "value" : 0.0
               },
               {
                  "name" : "bldg_type_b_num_units",
                  "value" : 1
               },
               {
                  "name" : "bldg_type_c",
                  "value" : "SmallOffice"
               },
               {
                  "name" : "bldg_subtype_c",
                  "value" : "NA"
               },
               {
                  "name" : "bldg_type_c_fract_bldg_area",
                  "value" : 0.0
               },
               {
                  "name" : "bldg_type_c_num_units",
                  "value" : 1
               },
               {
                  "name" : "bldg_type_d",
                  "value" : "SmallOffice"
               },
               {
                  "name" : "bldg_subtype_d",
                  "value" : "NA"
               },
               {
                  "name" : "bldg_type_d_fract_bldg_area",
                  "value" : 0.0
               },
               {
                  "name" : "bldg_type_d_num_units",
                  "value" : 1
               },
               {
                  "name" : "single_floor_area",
                  "value" : 0.0
               },
               {
                  "name" : "total_bldg_floor_area",
                  "value" : 8320.0
               },
               {
                  "name" : "floor_height",
                  "value" : 26.0
               },
               {
                  "name" : "custom_height_bar",
                  "value" : true
               },
               {
                  "name" : "num_stories_above_grade",
                  "value" : 2.0
               },
               {
                  "name" : "num_stories_below_grade",
                  "value" : 0
               },
               {
                  "name" : "building_rotation",
                  "value" : 0.0
               },
               {
                  "name" : "template",
                  "value" : "90.1-2016"
               },
               {
                  "name" : "ns_to_ew_ratio",
                  "value" : 1.5
               },
               {
                  "name" : "perim_mult",
                  "value" : 0.0
               },
               {
                  "name" : "bar_sep_dist_mult",
                  "value" : 10.0
               },
               {
                  "name" : "wwr",
                  "value" : 0.14999999999999999
               },
               {
                  "name" : "party_wall_fraction",
                  "value" : 0.0
               },
               {
                  "name" : "party_wall_stories_north",
                  "value" : 0
               },
               {
                  "name" : "party_wall_stories_south",
                  "value" : 0
               },
               {
                  "name" : "party_wall_stories_east",
                  "value" : 0
               },
               {
                  "name" : "party_wall_stories_west",
                  "value" : 0
               },
               {
                  "name" : "neighbor_height_method",
                  "value" : "Absolute"
               },
               {
                  "name" : "building_height_relative_to_neighbors",
                  "value" : 0.0
               },
               {
                  "name" : "neighbor_height_north",
                  "value" : 0.0
               },
               {
                  "name" : "neighbor_height_south",
                  "value" : 0.0
               },
               {
                  "name" : "neighbor_height_east",
                  "value" : 0.0
               },
               {
                  "name" : "neighbor_height_west",
                  "value" : 0.0
               },
               {
                  "name" : "neighbor_offset_north",
                  "value" : 0.0
               },
               {
                  "name" : "neighbor_offset_south",
                  "value" : 0.0
               },
               {
                  "name" : "neighbor_offset_east",
                  "value" : 0.0
               },
               {
                  "name" : "neighbor_offset_west",
                  "value" : 0.0
               },
               {
                  "name" : "bottom_story_ground_exposed_floor",
                  "value" : true
               },
               {
                  "name" : "top_story_exterior_exposed_roof",
                  "value" : true
               },
               {
                  "name" : "story_multiplier",
                  "value" : "Basements Ground Mid Top"
               },
               {
                  "name" : "make_mid_story_surfaces_adiabatic",
                  "value" : false
               },
               {
                  "name" : "bar_division_method",
                  "value" : "Multiple Space Types - Individual Stories Sliced"
               },
               {
                  "name" : "double_loaded_corridor",
                  "value" : "Primary Space Type"
               },
               {
                  "name" : "space_type_sort_logic",
                  "value" : "Building Type > Size"
               },
               {
                  "name" : "use_upstream_args",
                  "value" : true
               },
               {
                  "name" : "climate_zone",
                  "value" : "ASHRAE 169-2013-8A"
               },
               {
                  "name" : "wall_area_ip",
                  "units" : "ft^2",
                  "value" : 13692.23624297119
               },
               {
                  "name" : "ns_wall_area_ip",
                  "units" : "ft^2",
                  "value" : 8215.3417457827236
               },
               {
                  "name" : "ew_wall_area_ip",
                  "units" : "ft^2",
                  "value" : 5476.8944971884666
               },
               {
                  "name" : "floor_area_to_perim_ratio",
                  "value" : 4.8154541617587876
               },
               {
                  "name" : "bar_width",
                  "units" : "ft",
                  "value" : 52.662447088350667
               }
            ],
            "step_warnings" : []
         }
      },
      {
         "arguments" : 
         {
            "add_elevators" : false,
            "add_exterior_lights" : false,
            "add_refrigeration" : false,
            "clg_src" : "DistrictCooling",
            "climate_zone" : "ASHRAE 169-2013-8A",
            "exterior_lighting_zone" : "0 - Undeveloped Areas Parks",
            "htg_src" : "DistrictHeating",
            "kitchen_makeup" : "None",
            "modify_wkdy_op_hrs" : true,
            "onsite_parking_fraction" : 0,
            "system_type" : "PSZ-AC with district hot water",
            "template" : "90.1-2016",
            "wall_construction_type" : "Mass",
            "wkdy_op_hrs_duration" : 24,
            "wkdy_op_hrs_start_time" : 24,
            "wknd_op_hrs_duration" : 0,
            "wknd_op_hrs_start_time" : 0
         },
         "description" : "Takes a model with space and stub space types, and assigns constructions, schedules, internal loads, hvac, and other loads such as exterior lights and service water heating.",
         "measure_dir_name" : "create_typical_building_from_model 1",
         "modeler_description" : "It is important that the template argument chosen for this measure is in line with the building types for the stub space types of the model passed in.",
         "name" : "Create Typical Building from Model",
         "result" : 
         {
            "completed_at" : "20230601T170520Z",
            "measure_class_name" : "CreateTypicalBuildingFromModel",
            "measure_display_name" : "Create Typical Building from Model",
            "measure_name" : "create_typical_building_from_model",
            "measure_taxonomy" : "Whole Building.Space Types",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "339a2e3a-273c-4494-bb50-bfe586a0647c",
            "measure_version_id" : "3a5df9be-08ca-4108-af82-2e1aaa539a88",
            "measure_version_modified" : "20220913T124426Z",
            "measure_xml_checksum" : "EE13F09F",
            "started_at" : "20230601T170412Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_final_condition" : "The building finished with 2190 objects.",
            "step_info" : 
            [
               "Replacing argument named climate_zone from current measure with a value of ASHRAE 169-2013-8A from Create Bar From Building Type Ratios.",
               "Replacing argument named template from current measure with a value of 90.1-2016 from Create Bar From Building Type Ratios.",
               "Weekday start time of  plus duration of 24.0 is more than 24 hrs, hours of operation overlap midnight.",
               "Using climate zone ASHRAE 169-2013-8A from user arguments",
               "Adding loads to space type named Office Attic - 90.1-2016",
               "Adding loads to space type named Office WholeBuilding - Md Office - 90.1-2016",
               "Adding loads to space type named Office WholeBuilding - Sm Office - 90.1-2016",
               "Using climate zone ASHRAE 169-2013-8A from user arguments",
               "Set FC factor constructions for slab and below grade walls.",
               "Adding default construction set named 90.1-2016 - Office - ASHRAE 169-2013-8A",
               "Exterior wall construction type Mass is the default for this building type.",
               "Adding Office Shared Service Water Loop to the building. It has 1 water use connections.",
               "Assigning Office WholeBuilding - Md Office - 90.1-2016 Thermostat to thermal zones with Office WholeBuilding - Md Office - 90.1-2016 assigned.",
               "Assigning Office WholeBuilding - Sm Office - 90.1-2016 Thermostat to thermal zones with Office WholeBuilding - Sm Office - 90.1-2016 assigned.",
               "Updated 11 schedules with new hours of operation.",
               "Using OpenStudio Standards version 0.3.1.rc1 with template 90.1-2016.",
               "Loading OpenStudio Standards data for 90.1-2016",
               "Office Attic had no ventilation specification, one has been created.",
               "Office Attic set infiltration schedule to OfficeLarge INFIL_SCH_PNNL.",
               "Office WholeBuilding - Md Office had no people, one has been created.",
               "Office WholeBuilding - Md Office set occupancy to 5.0 people/1000 ft^2.",
               "Office WholeBuilding - Md Office had no lights, one has been created.",
               "Office WholeBuilding - Md Office set LPD to 0.79 W/ft^2.",
               "Office WholeBuilding - Md Office had no electric equipment, one has been created.",
               "Office WholeBuilding - Md Office set electric EPD to 0.75 W/ft^2.",
               "Office WholeBuilding - Md Office had no ventilation specification, one has been created.",
               "Office WholeBuilding - Md Office set ventilation per area to 0.085 cfm/ft^2.",
               "Office WholeBuilding - Md Office set occupancy schedule to OfficeMedium BLDG_OCC_SCH.",
               "Office WholeBuilding - Md Office set occupant activity schedule to OfficeMedium ACTIVITY_SCH.",
               "Office WholeBuilding - Md Office set lighting schedule to OfficeMedium BLDG_LIGHT_SCH_2013.",
               "Office WholeBuilding - Md Office set electric equipment schedule to OfficeMedium BLDG_EQUIP_SCH_2013.",
               "Office WholeBuilding - Md Office set infiltration schedule to OfficeMedium INFIL_SCH_PNNL.",
               "Office WholeBuilding - Sm Office had no people, one has been created.",
               "Office WholeBuilding - Sm Office set occupancy to 5.6 people/1000 ft^2.",
               "Office WholeBuilding - Sm Office had no lights, one has been created.",
               "Office WholeBuilding - Sm Office set LPD to 0.79 W/ft^2.",
               "Office WholeBuilding - Sm Office had no electric equipment, one has been created.",
               "Office WholeBuilding - Sm Office set electric EPD to 0.63 W/ft^2.",
               "Office WholeBuilding - Sm Office had no ventilation specification, one has been created.",
               "Office WholeBuilding - Sm Office set ventilation per area to 0.085 cfm/ft^2.",
               "Office WholeBuilding - Sm Office set occupancy schedule to OfficeSmall BLDG_OCC_SCH.",
               "Office WholeBuilding - Sm Office set occupant activity schedule to OfficeSmall ACTIVITY_SCH.",
               "Office WholeBuilding - Sm Office set lighting schedule to OfficeSmall BLDG_LIGHT_SCH_2013.",
               "Office WholeBuilding - Sm Office set electric equipment schedule to OfficeSmall BLDG_EQUIP_SCH_2013.",
               "Office WholeBuilding - Sm Office set infiltration schedule to OfficeSmall INFIL_QUARTER_ON_SCH.",
               "Adding construction set: 90.1-2016-ASHRAE 169-2013-8A-Office--is_residentialNo",
               "Adding construction Typical Insulated Exterior Mass Floor R-26.32 1.",
               "Adding construction Typical Insulated Exterior Mass Wall R-20.83.",
               "Adding construction Typical IEAD Roof R-35.71.",
               "Adding construction U 0.68 SHGC 0.45 Simple Glazing Window U-0.68 SHGC 0.45.",
               "Adding construction U 0.68 SHGC 0.45 Simple Glazing Window U-0.68 SHGC 0.45 1.",
               "Adding construction Typical Insulated Metal Door R-2.7.",
               "Adding construction Typical Overhead Door R-3.23.",
               "Adding construction U 0.41 SHGC 0.55 Simple Glazing Skylight U-0.41 SHGC 0.0.",
               "For Office WholeBuilding - Md Office A  - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office A  - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office A end_a - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office A end_a - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office A end_b - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office A end_b - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office B  - Story Ground, no exterior wall area was found, no infiltration will be added.",
               "For Office WholeBuilding - Md Office B  - Story Top, no exterior wall area was found, no infiltration will be added.",
               "For Office WholeBuilding - Md Office B end_a - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office B end_a - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office B end_b - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office B end_b - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office C  - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office C  - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office C end_a - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office C end_a - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office C end_b - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office C end_b - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "Extracting weather files from OpenStudio CLI to /private/var/folders/cj/vhw1_9g1151dh76sjlgdyq19k7f3h5/T/osmodel-1685639007-5/resources/run/001_create_typical_building_from_model 1/extracted_files/weather",
               "Cannot identify standards building type and space type for Office Attic - 90.1-2016, it won't be added to space_type_hash.",
               "For Office WholeBuilding - Md Office - 90.1-2016, floor area = 8320 ft^2.",
               "For Office WholeBuilding - Md Office - 90.1-2016, number of spaces = 18.",
               "For Office WholeBuilding - Md Office - 90.1-2016, number of people = 42.",
               "Cannot identify standards building type and space type for Office WholeBuilding - Sm Office - 90.1-2016, it won't be added to space_type_hash.",
               "Added Office WholeBuilding - Md Office - 90.1-2016 Service Water Use 0.13gpm at 140F.",
               "Capacity of 4736 Btu/hr = 1.0 peak fraction * 5 gal/hr * 8.4 lb/gal * 1.0 Btu/lb F * (140 - 40 deltaF / 0.8 htg eff).",
               "Capacity of 4736 Btu/hr = 1.0 peak fraction * 5 gal/hr * 8.4 lb/gal * 1.0 Btu/lb F * (140 - 40 deltaF / 0.8 htg eff).",
               "Added water heater called 40gal NaturalGas Water Heater - 5kBtu/hr",
               "Pipe length 149ft = 2.0 * ( (8320ft2 / 2.0000000000000004 stories)^0.5 + (10.0ft * (2.0000000000000004 stories - 1.0) ) )",
               "Added 149ft of Copper pipe 0.75in type L with 0.5in fiberglass batt losing heat to 70F air to Office Shared Service Water Loop.",
               "Added circulating SWH loop called Office Shared Service Water Loop",
               "Adding shared water heating loop for Office.",
               "Started adding daylighting controls.",
               "For Office WholeBuilding - Md Office A  - Story Ground: illuminance setpoint = 377.0 Lux",
               "For Office WholeBuilding - Md Office A  - Story Ground: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Md Office A  - Story Ground: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Md Office A  - Story Ground: sensor 1 controls 29% of the zone lighting.",
               "For Office WholeBuilding - Md Office A  - Story Ground: sensor 2 controls 14% of the zone lighting.",
               "For Office WholeBuilding - Md Office A  - Story Top: illuminance setpoint = 377.0 Lux",
               "For Office WholeBuilding - Md Office A  - Story Top: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Md Office A  - Story Top: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Md Office A  - Story Top: sensor 1 controls 29% of the zone lighting.",
               "For Office WholeBuilding - Md Office A  - Story Top: sensor 2 controls 14% of the zone lighting.",
               "For Office WholeBuilding - Md Office A end_a - Story Ground, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For Office WholeBuilding - Md Office A end_a - Story Ground, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "For Office WholeBuilding - Md Office A end_a - Story Top, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For Office WholeBuilding - Md Office A end_a - Story Top, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "For Office WholeBuilding - Md Office A end_b - Story Ground, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For Office WholeBuilding - Md Office A end_b - Story Ground, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "For Office WholeBuilding - Md Office A end_b - Story Top, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For Office WholeBuilding - Md Office A end_b - Story Top, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "For Office WholeBuilding - Md Office B  - Story Ground, daylighting control not applicable because no exterior fenestration is present.",
               "For Office WholeBuilding - Md Office B  - Story Top, daylighting control not applicable because no exterior fenestration is present.",
               "For Office WholeBuilding - Md Office B end_a - Story Ground, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For Office WholeBuilding - Md Office B end_a - Story Ground, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "For Office WholeBuilding - Md Office B end_a - Story Top, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For Office WholeBuilding - Md Office B end_a - Story Top, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "For Office WholeBuilding - Md Office B end_b - Story Ground, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For Office WholeBuilding - Md Office B end_b - Story Ground, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "For Office WholeBuilding - Md Office B end_b - Story Top, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For Office WholeBuilding - Md Office B end_b - Story Top, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "For Office WholeBuilding - Md Office C  - Story Ground: illuminance setpoint = 377.0 Lux",
               "For Office WholeBuilding - Md Office C  - Story Ground: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Md Office C  - Story Ground: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Md Office C  - Story Ground: sensor 1 controls 29% of the zone lighting.",
               "For Office WholeBuilding - Md Office C  - Story Ground: sensor 2 controls 14% of the zone lighting.",
               "For Office WholeBuilding - Md Office C  - Story Top: illuminance setpoint = 377.0 Lux",
               "For Office WholeBuilding - Md Office C  - Story Top: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Md Office C  - Story Top: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Md Office C  - Story Top: sensor 1 controls 29% of the zone lighting.",
               "For Office WholeBuilding - Md Office C  - Story Top: sensor 2 controls 14% of the zone lighting.",
               "For Office WholeBuilding - Md Office C end_a - Story Ground, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For Office WholeBuilding - Md Office C end_a - Story Ground, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "For Office WholeBuilding - Md Office C end_a - Story Top, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For Office WholeBuilding - Md Office C end_a - Story Top, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "For Office WholeBuilding - Md Office C end_b - Story Ground, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For Office WholeBuilding - Md Office C end_b - Story Ground, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "For Office WholeBuilding - Md Office C end_b - Story Top, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For Office WholeBuilding - Md Office C end_b - Story Top, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "Finished adding daylighting controls.",
               "Finished adding internal mass",
               "Office WholeBuilding - Md Office - 90.1-2016 set heating setpoint schedule to OfficeMedium HTGSETP_SCH_YES_OPTIMUM.",
               "Office WholeBuilding - Md Office - 90.1-2016 set cooling setpoint schedule to OfficeMedium CLGSETP_SCH_YES_OPTIMUM.",
               "Office WholeBuilding - Sm Office - 90.1-2016 set heating setpoint schedule to OfficeSmall HTGSETP_SCH_NO_OPTIMUM.",
               "Office WholeBuilding - Sm Office - 90.1-2016 set cooling setpoint schedule to OfficeSmall CLGSETP_SCH_NO_OPTIMUM.",
               "Final system type group: occ = nonresidential, area = 8320 ft2, num stories = 2, zones:",
               "--- Zone Office WholeBuilding - Md Office A  - Story Ground, Zone Office WholeBuilding - Md Office A  - Story Top, Zone Office WholeBuilding - Md Office A end_a - Story Ground, Zone Office WholeBuilding - Md Office A end_a - Story Top, Zone Office WholeBuilding - Md Office A end_b - Story Ground",
               "--- Zone Office WholeBuilding - Md Office A end_b - Story Top, Zone Office WholeBuilding - Md Office B  - Story Ground, Zone Office WholeBuilding - Md Office B  - Story Top, Zone Office WholeBuilding - Md Office B end_a - Story Ground, Zone Office WholeBuilding - Md Office B end_a - Story Top",
               "--- Zone Office WholeBuilding - Md Office B end_b - Story Ground, Zone Office WholeBuilding - Md Office B end_b - Story Top, Zone Office WholeBuilding - Md Office C  - Story Ground, Zone Office WholeBuilding - Md Office C  - Story Top, Zone Office WholeBuilding - Md Office C end_a - Story Ground",
               "--- Zone Office WholeBuilding - Md Office C end_a - Story Top, Zone Office WholeBuilding - Md Office C end_b - Story Ground, Zone Office WholeBuilding - Md Office C end_b - Story Top",
               "Adding hot water loop.",
               "New high temperature hot water loop created.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office A  - Story Ground.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office A end_a - Story Ground.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office A end_b - Story Ground.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office B  - Story Ground.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office B end_a - Story Ground.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office B end_b - Story Ground.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office C  - Story Ground.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office C end_a - Story Ground.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office C end_b - Story Ground.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office A  - Story Top.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office A end_a - Story Top.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office A end_b - Story Top.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office B  - Story Top.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office B end_a - Story Top.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office B end_b - Story Top.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office C  - Story Top.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office C end_a - Story Top.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office C end_b - Story Top.",
               "Model has design level of 41.60000000000008 people in non residential spaces and 0 people in residential spaces.",
               "OfficeMedium BLDG_LIGHT_SCH_2013 does not used the default profile, it will be replaced.",
               "OfficeMedium BLDG_EQUIP_SCH_2013 does not used the default profile, it will be replaced.",
               "OfficeSmall BLDG_LIGHT_SCH_2013 does not used the default profile, it will be replaced.",
               "OfficeSmall BLDG_EQUIP_SCH_2013 does not used the default profile, it will be replaced.",
               "OfficeSmall BLDG_OCC_SCH does not used the default profile, it will be replaced.",
               "For Schedule Day 9 profile item 4 time was 25.0 and item 5 time was 22.5. Last buffer is 2.0. Changing both times to 23.75.",
               "For Schedule Day 9 profile item 5 time was 23.75 and item 6 time was 23.5. Last buffer is 0.0. Changing both times to 23.75.",
               "For OfficeMedium BLDG_EQUIP_SCH_2013, applying parametric schedules made a 28.0% change in annual equivalent full load hours. (from 4096.49 to 2949.02)",
               "For OfficeMedium BLDG_LIGHT_SCH_2013, applying parametric schedules made a 61.6% change in annual equivalent full load hours. (from 2555.39 to 981.35)",
               "For OfficeMedium BLDG_OCC_SCH, applying parametric schedules made a 74.1% change in annual equivalent full load hours. (from 2527.8 to 655.53)",
               "For OfficeMedium BLDG_SWH_SCH, applying parametric schedules made a 61.0% change in annual equivalent full load hours. (from 1440.99 to 562.06)",
               "For OfficeMedium CLGSETP_SCH_YES_OPTIMUM, applying parametric schedules made a -3.2% change in annual equivalent full load hours. (from 221089.6 to 228110.38)",
               "For OfficeMedium HTGSETP_SCH_YES_OPTIMUM, applying parametric schedules made a 8.6% change in annual equivalent full load hours. (from 162583.2 to 148541.64)",
               "For OfficeSmall BLDG_EQUIP_SCH_2013 Default profile item 3 time was 25.0 and item 4 time was 22.5. Last buffer is 2.0. Changing both times to 23.75.",
               "For OfficeSmall BLDG_EQUIP_SCH_2013 Default profile item 4 time was 23.75 and item 5 time was 23.5. Last buffer is 0.0. Changing both times to 23.75.",
               "For OfficeSmall BLDG_EQUIP_SCH_2013, applying parametric schedules made a 31.0% change in annual equivalent full load hours. (from 3948.08 to 2724.0)",
               "For OfficeSmall BLDG_LIGHT_SCH_2013, applying parametric schedules made a 36.5% change in annual equivalent full load hours. (from 3009.51 to 1912.45)",
               "Set sizing factors to 1.25 for heating and 1.15 for cooling.",
               "Running simulation /private/var/folders/cj/vhw1_9g1151dh76sjlgdyq19k7f3h5/T/osmodel-1685639007-5/resources/run/001_create_typical_building_from_model 1/SR1.",
               "Finished run.",
               "Started applying multizone vav OA sizing.",
               "Finished applying multizone vav OA sizing.",
               "Started applying prototype HVAC assumptions.",
               "For Prototype: Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC Fan: 791cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office A  - Story Top PSZ-AC Fan: 994cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC Fan: 367cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-AC Fan: 438cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC Fan: 351cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-AC Fan: 427cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC Fan: 582cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office B  - Story Top PSZ-AC Fan: 586cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC Fan: 410cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-AC Fan: 521cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC Fan: 405cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-AC Fan: 511cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC Fan: 432cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC Fan: 464cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC Fan: 282cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC Fan: 355cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC Fan: 265cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC Fan: 345cfm; Pressure Rise = 2.5in w.c.",
               "For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 791 cfm.",
               "For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 994 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 367 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 438 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 351 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 427 cfm.",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 582 cfm.",
               "For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 586 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 410 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 521 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 405 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 511 cfm.",
               "For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 432 cfm.",
               "For Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 464 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 282 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 355 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 265 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 345 cfm.",
               "Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC does not require an economizer because the total cooling capacity of 21091 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office A  - Story Top PSZ-AC does not require an economizer because the total cooling capacity of 26495 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC does not require an economizer because the total cooling capacity of 9789 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-AC does not require an economizer because the total cooling capacity of 11678 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC does not require an economizer because the total cooling capacity of 9351 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-AC does not require an economizer because the total cooling capacity of 11379 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC does not require an economizer because the total cooling capacity of 15507 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office B  - Story Top PSZ-AC does not require an economizer because the total cooling capacity of 15608 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC does not require an economizer because the total cooling capacity of 10934 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-AC does not require an economizer because the total cooling capacity of 13886 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC does not require an economizer because the total cooling capacity of 10794 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-AC does not require an economizer because the total cooling capacity of 13628 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC does not require an economizer because the total cooling capacity of 11520 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC does not require an economizer because the total cooling capacity of 12186 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC does not require an economizer because the total cooling capacity of 7522 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC does not require an economizer because the total cooling capacity of 9464 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC does not require an economizer because the total cooling capacity of 7067 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC does not require an economizer because the total cooling capacity of 9200 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Finished applying prototype HVAC assumptions.",
               "Started applying HVAC efficiency standards for 90.1-2016 template.",
               "For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC: Annual occupied hours = 987 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC, ERV not required based on 8% OA flow, design supply air flow of 791cfm, and climate zone ASHRAE 169-2013-8A.",
               "For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC: DCV is not required since the system min oa flow is 62 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC: Motorized OA damper is required because the building has 2 stories which is greater than or equal to the minimum of 0 stories for climate zone ASHRAE 169-2013-8A, and the system OA intake of 62 cfm is greater than or equal to the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC: Optimum start is not required since design flow rate of 791 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC: two-stage control is not required since cooling capacity of 21091 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC: No supply fan found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-AC: Annual occupied hours = 987 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-AC, ERV not required based on 6% OA flow, design supply air flow of 994cfm, and climate zone ASHRAE 169-2013-8A.",
               "For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-AC: DCV is not required since the system min oa flow is 62 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-AC: Motorized OA damper is required because the building has 2 stories which is greater than or equal to the minimum of 0 stories for climate zone ASHRAE 169-2013-8A, and the system OA intake of 62 cfm is greater than or equal to the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office A  - Story Top PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-AC: Optimum start is not required since design flow rate of 994 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-AC: two-stage control is not required since cooling capacity of 26495 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-AC: No supply fan found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC: Annual occupied hours = 987 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC, ERV not required based on 5% OA flow, design supply air flow of 367cfm, and climate zone ASHRAE 169-2013-8A.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC: DCV is not required since the system min oa flow is 19 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC: Motorized OA damper is required because the building has 2 stories which is greater than or equal to the minimum of 0 stories for climate zone ASHRAE 169-2013-8A, and the system OA intake of 19 cfm is greater than or equal to the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC: Optimum start is not required since design flow rate of 367 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC: two-stage control is not required since cooling capacity of 9789 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC: No supply fan found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-AC: Annual occupied hours = 987 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-AC, ERV not required based on 4% OA flow, design supply air flow of 438cfm, and climate zone ASHRAE 169-2013-8A.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-AC: DCV is not required since the system min oa flow is 19 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-AC: Motorized OA damper is required because the building has 2 stories which is greater than or equal to the minimum of 0 stories for climate zone ASHRAE 169-2013-8A, and the system OA intake of 19 cfm is greater than or equal to the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-AC: Optimum start is not required since design flow rate of 438 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-AC: two-stage control is not required since cooling capacity of 11678 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-AC: No supply fan found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC: Annual occupied hours = 987 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC, ERV not required based on 5% OA flow, design supply air flow of 351cfm, and climate zone ASHRAE 169-2013-8A.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC: DCV is not required since the system min oa flow is 19 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC: Motorized OA damper is required because the building has 2 stories which is greater than or equal to the minimum of 0 stories for climate zone ASHRAE 169-2013-8A, and the system OA intake of 19 cfm is greater than or equal to the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC: Optimum start is not required since design flow rate of 351 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC: two-stage control is not required since cooling capacity of 9351 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC: No supply fan found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-AC: Annual occupied hours = 987 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-AC, ERV not required based on 4% OA flow, design supply air flow of 427cfm, and climate zone ASHRAE 169-2013-8A.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-AC: DCV is not required since the system min oa flow is 19 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-AC: Motorized OA damper is required because the building has 2 stories which is greater than or equal to the minimum of 0 stories for climate zone ASHRAE 169-2013-8A, and the system OA intake of 19 cfm is greater than or equal to the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-AC: Optimum start is not required since design flow rate of 427 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-AC: two-stage control is not required since cooling capacity of 11379 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-AC: No supply fan found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC: Annual occupied hours = 987 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC, ERV not required based on 16% OA flow, design supply air flow of 582cfm, and climate zone ASHRAE 169-2013-8A. Does not exceed minimum flow requirement of 4500.0cfm.",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC: DCV is not required since the system min oa flow is 94 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC: Motorized OA damper is required because the building has 2 stories which is greater than or equal to the minimum of 0 stories for climate zone ASHRAE 169-2013-8A, and the system OA intake of 94 cfm is greater than or equal to the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC: Optimum start is not required since design flow rate of 582 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC: two-stage control is not required since cooling capacity of 15507 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC: No supply fan found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-AC: Annual occupied hours = 987 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-AC, ERV not required based on 16% OA flow, design supply air flow of 586cfm, and climate zone ASHRAE 169-2013-8A. Does not exceed minimum flow requirement of 4500.0cfm.",
               "For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-AC: DCV is not required since the system min oa flow is 94 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-AC: Motorized OA damper is required because the building has 2 stories which is greater than or equal to the minimum of 0 stories for climate zone ASHRAE 169-2013-8A, and the system OA intake of 94 cfm is greater than or equal to the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office B  - Story Top PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-AC: Optimum start is not required since design flow rate of 586 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-AC: two-stage control is not required since cooling capacity of 15608 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-AC: No supply fan found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC: Annual occupied hours = 987 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC, ERV not required based on 7% OA flow, design supply air flow of 410cfm, and climate zone ASHRAE 169-2013-8A.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC: DCV is not required since the system min oa flow is 29 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC: Motorized OA damper is required because the building has 2 stories which is greater than or equal to the minimum of 0 stories for climate zone ASHRAE 169-2013-8A, and the system OA intake of 29 cfm is greater than or equal to the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC: Optimum start is not required since design flow rate of 410 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC: two-stage control is not required since cooling capacity of 10934 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC: No supply fan found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-AC: Annual occupied hours = 987 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-AC, ERV not required based on 6% OA flow, design supply air flow of 521cfm, and climate zone ASHRAE 169-2013-8A.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-AC: DCV is not required since the system min oa flow is 29 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-AC: Motorized OA damper is required because the building has 2 stories which is greater than or equal to the minimum of 0 stories for climate zone ASHRAE 169-2013-8A, and the system OA intake of 29 cfm is greater than or equal to the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-AC: Optimum start is not required since design flow rate of 521 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-AC: two-stage control is not required since cooling capacity of 13886 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-AC: No supply fan found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC: Annual occupied hours = 987 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC, ERV not required based on 7% OA flow, design supply air flow of 405cfm, and climate zone ASHRAE 169-2013-8A.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC: DCV is not required since the system min oa flow is 29 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC: Motorized OA damper is required because the building has 2 stories which is greater than or equal to the minimum of 0 stories for climate zone ASHRAE 169-2013-8A, and the system OA intake of 29 cfm is greater than or equal to the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC: Optimum start is not required since design flow rate of 405 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC: two-stage control is not required since cooling capacity of 10794 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC: No supply fan found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-AC: Annual occupied hours = 987 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-AC, ERV not required based on 6% OA flow, design supply air flow of 511cfm, and climate zone ASHRAE 169-2013-8A.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-AC: DCV is not required since the system min oa flow is 29 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-AC: Motorized OA damper is required because the building has 2 stories which is greater than or equal to the minimum of 0 stories for climate zone ASHRAE 169-2013-8A, and the system OA intake of 29 cfm is greater than or equal to the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-AC: Optimum start is not required since design flow rate of 511 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-AC: two-stage control is not required since cooling capacity of 13628 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-AC: No supply fan found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC: Annual occupied hours = 987 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC, ERV not required based on 14% OA flow, design supply air flow of 432cfm, and climate zone ASHRAE 169-2013-8A. Does not exceed minimum flow requirement of 4500.0cfm.",
               "For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC: DCV is not required since the system min oa flow is 62 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC: Motorized OA damper is required because the building has 2 stories which is greater than or equal to the minimum of 0 stories for climate zone ASHRAE 169-2013-8A, and the system OA intake of 62 cfm is greater than or equal to the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC: Optimum start is not required since design flow rate of 432 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC: two-stage control is not required since cooling capacity of 11520 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC: No supply fan found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC: Annual occupied hours = 987 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC, ERV not required based on 13% OA flow, design supply air flow of 464cfm, and climate zone ASHRAE 169-2013-8A. Does not exceed minimum flow requirement of 4500.0cfm.",
               "For Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC: DCV is not required since the system min oa flow is 62 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC: Motorized OA damper is required because the building has 2 stories which is greater than or equal to the minimum of 0 stories for climate zone ASHRAE 169-2013-8A, and the system OA intake of 62 cfm is greater than or equal to the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC: Optimum start is not required since design flow rate of 464 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC: two-stage control is not required since cooling capacity of 12186 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC: No supply fan found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC: Annual occupied hours = 987 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC, ERV not required based on 7% OA flow, design supply air flow of 282cfm, and climate zone ASHRAE 169-2013-8A.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC: DCV is not required since the system min oa flow is 19 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC: Motorized OA damper is required because the building has 2 stories which is greater than or equal to the minimum of 0 stories for climate zone ASHRAE 169-2013-8A, and the system OA intake of 19 cfm is greater than or equal to the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC: Optimum start is not required since design flow rate of 282 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC: two-stage control is not required since cooling capacity of 7522 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC: No supply fan found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC: Annual occupied hours = 987 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC, ERV not required based on 5% OA flow, design supply air flow of 355cfm, and climate zone ASHRAE 169-2013-8A.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC: DCV is not required since the system min oa flow is 19 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC: Motorized OA damper is required because the building has 2 stories which is greater than or equal to the minimum of 0 stories for climate zone ASHRAE 169-2013-8A, and the system OA intake of 19 cfm is greater than or equal to the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC: Optimum start is not required since design flow rate of 355 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC: two-stage control is not required since cooling capacity of 9464 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC: No supply fan found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC: Annual occupied hours = 987 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC, ERV not required based on 7% OA flow, design supply air flow of 265cfm, and climate zone ASHRAE 169-2013-8A.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC: DCV is not required since the system min oa flow is 19 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC: Motorized OA damper is required because the building has 2 stories which is greater than or equal to the minimum of 0 stories for climate zone ASHRAE 169-2013-8A, and the system OA intake of 19 cfm is greater than or equal to the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC: Optimum start is not required since design flow rate of 265 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC: two-stage control is not required since cooling capacity of 7067 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC: No supply fan found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC: Annual occupied hours = 987 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC, ERV not required based on 6% OA flow, design supply air flow of 345cfm, and climate zone ASHRAE 169-2013-8A.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC: DCV is not required since the system min oa flow is 19 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC: Motorized OA damper is required because the building has 2 stories which is greater than or equal to the minimum of 0 stories for climate zone ASHRAE 169-2013-8A, and the system OA intake of 19 cfm is greater than or equal to the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC: Optimum start is not required since design flow rate of 345 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC: two-stage control is not required since cooling capacity of 9200 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC: No supply fan found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Office Shared Service Water Loop Circulator Pump: brake hp = 0.0HP, motor nameplate = 0.1HP, motor eff = 70.0%.",
               "For Hot Water Loop Pump: brake hp = 1.07HP, motor nameplate = 1.5HP, motor eff = 86.5%.",
               "For Main Service Water Loop Water Mains Pressure Driven: brake hp = 0.0HP, motor nameplate = 0HP, motor eff = 100.0%.",
               "For 90.1-2016: Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled  Single Package Capacity = 21kBtu/hr; SEER = 14.0",
               "For 90.1-2016: Zone Office WholeBuilding - Md Office A  - Story Top PSZ-AC 1spd DX AC Clg Coil: AirCooled  Single Package Capacity = 26kBtu/hr; SEER = 14.0",
               "For 90.1-2016: Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled  Single Package Capacity = 10kBtu/hr; SEER = 14.0",
               "For 90.1-2016: Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-AC 1spd DX AC Clg Coil: AirCooled  Single Package Capacity = 12kBtu/hr; SEER = 14.0",
               "For 90.1-2016: Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled  Single Package Capacity = 9kBtu/hr; SEER = 14.0",
               "For 90.1-2016: Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-AC 1spd DX AC Clg Coil: AirCooled  Single Package Capacity = 11kBtu/hr; SEER = 14.0",
               "For 90.1-2016: Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled  Single Package Capacity = 16kBtu/hr; SEER = 14.0",
               "For 90.1-2016: Zone Office WholeBuilding - Md Office B  - Story Top PSZ-AC 1spd DX AC Clg Coil: AirCooled  Single Package Capacity = 16kBtu/hr; SEER = 14.0",
               "For 90.1-2016: Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled  Single Package Capacity = 11kBtu/hr; SEER = 14.0",
               "For 90.1-2016: Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-AC 1spd DX AC Clg Coil: AirCooled  Single Package Capacity = 14kBtu/hr; SEER = 14.0",
               "For 90.1-2016: Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled  Single Package Capacity = 11kBtu/hr; SEER = 14.0",
               "For 90.1-2016: Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-AC 1spd DX AC Clg Coil: AirCooled  Single Package Capacity = 14kBtu/hr; SEER = 14.0",
               "For 90.1-2016: Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled  Single Package Capacity = 12kBtu/hr; SEER = 14.0",
               "For 90.1-2016: Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC 1spd DX AC Clg Coil: AirCooled  Single Package Capacity = 12kBtu/hr; SEER = 14.0",
               "For 90.1-2016: Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled  Single Package Capacity = 8kBtu/hr; SEER = 14.0",
               "For 90.1-2016: Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC 1spd DX AC Clg Coil: AirCooled  Single Package Capacity = 9kBtu/hr; SEER = 14.0",
               "For 90.1-2016: Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled  Single Package Capacity = 7kBtu/hr; SEER = 14.0",
               "For 90.1-2016: Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC 1spd DX AC Clg Coil: AirCooled  Single Package Capacity = 9kBtu/hr; SEER = 14.0",
               "For 90.1-2016: 40gal Electricity Water Heater - 40kBtu/hr 1.0 Therm Eff 1.0 Therm Eff; thermal efficiency = 1.0, skin-loss UA = 1Btu/hr-R",
               "For 90.1-2016: 40gal NaturalGas Water Heater - 5kBtu/hr 0.82 Therm Eff; thermal efficiency = 0.82, skin-loss UA = 1Btu/hr-R",
               "Finished applying HVAC efficiency standards for 90.1-2016 template.",
               "Added internal mass 'Office WholeBuilding - Md Office B end_b - Story Top Mass' to space 'Office WholeBuilding - Md Office B end_b - Story Top'.",
               "Added internal mass 'Office WholeBuilding - Md Office A end_b - Story Top Mass' to space 'Office WholeBuilding - Md Office A end_b - Story Top'.",
               "Added internal mass 'Office WholeBuilding - Md Office C  - Story Top Mass' to space 'Office WholeBuilding - Md Office C  - Story Top'.",
               "Added internal mass 'Office WholeBuilding - Md Office A  - Story Top Mass' to space 'Office WholeBuilding - Md Office A  - Story Top'.",
               "Added internal mass 'Office WholeBuilding - Md Office A end_a - Story Top Mass' to space 'Office WholeBuilding - Md Office A end_a - Story Top'.",
               "Added internal mass 'Office WholeBuilding - Md Office B end_b - Story Ground Mass' to space 'Office WholeBuilding - Md Office B end_b - Story Ground'.",
               "Added internal mass 'Office WholeBuilding - Md Office B  - Story Top Mass' to space 'Office WholeBuilding - Md Office B  - Story Top'.",
               "Added internal mass 'Office WholeBuilding - Md Office C end_a - Story Top Mass' to space 'Office WholeBuilding - Md Office C end_a - Story Top'.",
               "Added internal mass 'Office WholeBuilding - Md Office A end_b - Story Ground Mass' to space 'Office WholeBuilding - Md Office A end_b - Story Ground'.",
               "Added internal mass 'Office WholeBuilding - Md Office C  - Story Ground Mass' to space 'Office WholeBuilding - Md Office C  - Story Ground'.",
               "Added internal mass 'Office WholeBuilding - Md Office B end_a - Story Top Mass' to space 'Office WholeBuilding - Md Office B end_a - Story Top'.",
               "Added internal mass 'Office WholeBuilding - Md Office C end_b - Story Ground Mass' to space 'Office WholeBuilding - Md Office C end_b - Story Ground'.",
               "Added internal mass 'Office WholeBuilding - Md Office B  - Story Ground Mass' to space 'Office WholeBuilding - Md Office B  - Story Ground'.",
               "Added internal mass 'Office WholeBuilding - Md Office C end_a - Story Ground Mass' to space 'Office WholeBuilding - Md Office C end_a - Story Ground'.",
               "Added internal mass 'Office WholeBuilding - Md Office A  - Story Ground Mass' to space 'Office WholeBuilding - Md Office A  - Story Ground'.",
               "Added internal mass 'Office WholeBuilding - Md Office B end_a - Story Ground Mass' to space 'Office WholeBuilding - Md Office B end_a - Story Ground'.",
               "Added internal mass 'Office WholeBuilding - Md Office C end_b - Story Top Mass' to space 'Office WholeBuilding - Md Office C end_b - Story Top'.",
               "Added internal mass 'Office WholeBuilding - Md Office A end_a - Story Ground Mass' to space 'Office WholeBuilding - Md Office A end_a - Story Ground'.",
               "Finished adding internal mass",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Economizer Max OA Fraction 70 pct Default 1', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Economizer Max OA Fraction 70 pct'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Office Shared Service Water Loop Piping Air Temp - 70F Default', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Office Shared Service Water Loop Piping Air Temp - 70F'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Schedule Day 17', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Schedule Ruleset 2'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Schedule Day 16', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Schedule Ruleset 1'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Schedule Day 1', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'People occupancy'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'PerimeterZN4ZNPSZAC5maxOASchDefault', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'PerimeterZN4ZNPSZAC5maxOASch'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'PerimeterZN3ZNPSZAC4maxOASchDefault', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'PerimeterZN3ZNPSZAC4maxOASch'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'PerimeterZN2ZNPSZAC3maxOASchDefault', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'PerimeterZN2ZNPSZAC3maxOASch'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'PerimeterZN1ZNPSZAC2maxOASchDefault', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'PerimeterZN1ZNPSZAC2maxOASch'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'CoreZNZNPSZAC1maxOASchDefault', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'CoreZNZNPSZAC1maxOASch'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeSmall BLDG_SWH_SCH Summer Design Day', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall BLDG_SWH_SCH'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeSmall BLDG_SWH_SCH Winter Design Day', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall BLDG_SWH_SCH'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeSmall BLDG_SWH_SCH Default', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall BLDG_SWH_SCH'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Always On Default', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Always On'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeSmall INFIL_Door_Opening_SCH_2013 Summer Design Day', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall INFIL_Door_Opening_SCH_2013'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeSmall INFIL_Door_Opening_SCH_2013 Winter Design Day', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall INFIL_Door_Opening_SCH_2013'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeSmall INFIL_Door_Opening_SCH_2013 Default', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall INFIL_Door_Opening_SCH_2013'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeSmall MinOA_MotorizedDamper_Sched Summer Design Day', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall MinOA_MotorizedDamper_Sched'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeSmall MinOA_MotorizedDamper_Sched Winter Design Day', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall MinOA_MotorizedDamper_Sched'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeSmall MinOA_MotorizedDamper_Sched Default', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall MinOA_MotorizedDamper_Sched'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeSmall HVACOperationSchd Summer Design Day', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall HVACOperationSchd'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeSmall HVACOperationSchd Winter Design Day', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall HVACOperationSchd'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeSmall HVACOperationSchd Default', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall HVACOperationSchd'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeSmall INFIL_QUARTER_ON_SCH Winter Design Day', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall INFIL_QUARTER_ON_SCH'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeSmall INFIL_QUARTER_ON_SCH Summer Design Day', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall INFIL_QUARTER_ON_SCH'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeSmall INFIL_QUARTER_ON_SCH Default', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall INFIL_QUARTER_ON_SCH'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeLarge INFIL_SCH_PNNL Winter Design Day', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeLarge INFIL_SCH_PNNL'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeLarge INFIL_SCH_PNNL Summer Design Day', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeLarge INFIL_SCH_PNNL'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeLarge INFIL_SCH_PNNL Default', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeLarge INFIL_SCH_PNNL'."
            ],
            "step_initial_condition" : "The building started with 794 objects.",
            "step_result" : "Success",
            "step_values" : 
            [
               {
                  "name" : "template",
                  "value" : "90.1-2016"
               },
               {
                  "name" : "system_type",
                  "value" : "PSZ-AC with district hot water"
               },
               {
                  "name" : "hvac_delivery_type",
                  "value" : "Forced Air"
               },
               {
                  "name" : "htg_src",
                  "value" : "DistrictHeating"
               },
               {
                  "name" : "clg_src",
                  "value" : "DistrictCooling"
               },
               {
                  "name" : "swh_src",
                  "value" : "Inferred"
               },
               {
                  "name" : "kitchen_makeup",
                  "value" : "None"
               },
               {
                  "name" : "exterior_lighting_zone",
                  "value" : "0 - Undeveloped Areas Parks"
               },
               {
                  "name" : "add_constructions",
                  "value" : true
               },
               {
                  "name" : "wall_construction_type",
                  "value" : "Mass"
               },
               {
                  "name" : "add_space_type_loads",
                  "value" : true
               },
               {
                  "name" : "add_elevators",
                  "value" : false
               },
               {
                  "name" : "add_internal_mass",
                  "value" : true
               },
               {
                  "name" : "add_exterior_lights",
                  "value" : false
               },
               {
                  "name" : "onsite_parking_fraction",
                  "value" : 0.0
               },
               {
                  "name" : "add_exhaust",
                  "value" : true
               },
               {
                  "name" : "add_swh",
                  "value" : true
               },
               {
                  "name" : "add_thermostat",
                  "value" : true
               },
               {
                  "name" : "add_hvac",
                  "value" : true
               },
               {
                  "name" : "add_refrigeration",
                  "value" : false
               },
               {
                  "name" : "modify_wkdy_op_hrs",
                  "value" : true
               },
               {
                  "name" : "wkdy_op_hrs_start_time",
                  "value" : 24.0
               },
               {
                  "name" : "wkdy_op_hrs_duration",
                  "value" : 24.0
               },
               {
                  "name" : "modify_wknd_op_hrs",
                  "value" : false
               },
               {
                  "name" : "wknd_op_hrs_start_time",
                  "value" : 0.0
               },
               {
                  "name" : "wknd_op_hrs_duration",
                  "value" : 0.0
               },
               {
                  "name" : "unmet_hours_tolerance",
                  "value" : 1.0
               },
               {
                  "name" : "remove_objects",
                  "value" : true
               },
               {
                  "name" : "use_upstream_args",
                  "value" : true
               },
               {
                  "name" : "climate_zone",
                  "value" : "ASHRAE 169-2013-8A"
               }
            ],
            "step_warnings" : 
            [
               "Set Pipe:Indoor ambient temp schedules to 67.3F to avoid E+ issue 9650, remove once fixed.",
               "[openstudio.standards.Model] For Office WholeBuilding - Sm Office People, Air Velocity Schedule is not setup as parametric schedule. It has 2 sources.",
               "[openstudio.standards.Model] For , Building Hours of Operation NonResidential is not setup as parametric schedule. It has 4 sources.",
               "[openstudio.standards.Model] For Office WholeBuilding - Sm Office People, Clothing Schedule is not setup as parametric schedule. It has 3 sources.",
               "[openstudio.standards.Model] For Office WholeBuilding - Md Office - 90.1-2016 Service Water Use Def 0.13gpm, Fraction Latent - 0.05 is not setup as parametric schedule. It has 2 sources.",
               "[openstudio.standards.Model] For Office WholeBuilding - Md Office - 90.1-2016 Service Water Use Def 0.13gpm, Fraction Sensible - 0.2 is not setup as parametric schedule. It has 2 sources.",
               "[openstudio.standards.Model] For Hot Water Loop Setpoint Manager, Hot Water Loop Temp - 180F is not setup as parametric schedule. It has 1 sources.",
               "[openstudio.standards.Model] For Office WholeBuilding - Md Office - 90.1-2016 Service Water Use Def 0.13gpm, Mixed Water At Faucet Temp - 140F is not setup as parametric schedule. It has 2 sources.",
               "[openstudio.standards.Model] For Office Shared Service Water Loop Pipe 148.99612397277693ft, Office Shared Service Water Loop Piping Air Velocity - 0.67mph is not setup as parametric schedule. It has 1 sources.",
               "[openstudio.standards.Model] For Office Attic Schedule Set, OfficeLarge INFIL_SCH_PNNL is not setup as parametric schedule. It has 3 sources.",
               "[openstudio.standards.ScheduleRuleset] Pre-interpolated processed hash for Schedule Day 9 has one or more out of order conflicts:",
               "[openstudio.standards.Model] For Office WholeBuilding - Md Office Schedule Set, OfficeMedium INFIL_SCH_PNNL is not setup as parametric schedule. It has 3 sources.",
               "[openstudio.standards.ScheduleRuleset] Pre-interpolated processed hash for OfficeSmall BLDG_EQUIP_SCH_2013 Default has one or more out of order conflicts:",
               "[openstudio.standards.Model] For Schedule Rule 16, OfficeSmall BLDG_SWH_SCH is not setup as parametric schedule. It has 1 sources.",
               "[openstudio.standards.Model] For Schedule Rule 12, OfficeSmall CLGSETP_SCH_NO_OPTIMUM is not setup as parametric schedule. It has 2 sources.",
               "[openstudio.standards.Model] For NonDimming Exterior Lights Def, OfficeSmall Exterior_lighting_schedule_a is not setup as parametric schedule. It has 1 sources.",
               "[openstudio.standards.Model] For Occ Sensing Exterior Lights Def, OfficeSmall Exterior_lighting_schedule_b is not setup as parametric schedule. It has 1 sources.",
               "[openstudio.standards.Model] For Schedule Rule 11, OfficeSmall HTGSETP_SCH_NO_OPTIMUM is not setup as parametric schedule. It has 2 sources.",
               "[openstudio.standards.Model] For Schedule Rule 13, OfficeSmall HVACOperationSchd is not setup as parametric schedule. It has 1 sources.",
               "[openstudio.standards.Model] For Schedule Rule 15, OfficeSmall INFIL_Door_Opening_SCH_2013 is not setup as parametric schedule. It has 1 sources.",
               "[openstudio.standards.Model] For Schedule Rule 9, OfficeSmall INFIL_QUARTER_ON_SCH is not setup as parametric schedule. It has 3 sources.",
               "[openstudio.standards.Model] For Schedule Rule 14, OfficeSmall MinOA_MotorizedDamper_Sched is not setup as parametric schedule. It has 1 sources.",
               "[openstudio.standards.Model] For Service hot water setpoint manager, Service Water Loop Temp - 140F is not setup as parametric schedule. It has 4 sources.",
               "[openstudio.standards.Model] For 40gal NaturalGas Water Heater - 5kBtu/hr, Water Heater Ambient Temp Schedule - 71.6f is not setup as parametric schedule. It has 1 sources.",
               "[openstudio.standards.Model] For Office WholeBuilding - Sm Office People, Work Efficiency Schedule is not setup as parametric schedule. It has 2 sources.",
               "[openstudio.energyplus.SqlFile] Using EnergyPlusVersion version 23.1.0 which should have 'Year' field, but it's always zero",
               "[openstudio.model.Model] The run completed but had the following severe errors: WaterHeater:Mixed = 40GAL ELECTRICITY WATER HEATER - 40KBTU/HR 1.0 THERM EFF:  Ambient Temperature Zone not found =",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:194:in `coil_cooling_dx_single_speed_apply_efficiency_and_curves'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 21091.17143190643 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:63:in `coil_cooling_dx_single_speed_standard_minimum_cop'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 21091.17143190643 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:194:in `coil_cooling_dx_single_speed_apply_efficiency_and_curves'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 26494.611080436698 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:63:in `coil_cooling_dx_single_speed_standard_minimum_cop'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 26494.611080436698 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:194:in `coil_cooling_dx_single_speed_apply_efficiency_and_curves'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 9789.364954274875 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:63:in `coil_cooling_dx_single_speed_standard_minimum_cop'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 9789.364954274875 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:194:in `coil_cooling_dx_single_speed_apply_efficiency_and_curves'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 11677.813360450762 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:63:in `coil_cooling_dx_single_speed_standard_minimum_cop'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 11677.813360450762 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:194:in `coil_cooling_dx_single_speed_apply_efficiency_and_curves'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 9350.907826175164 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:63:in `coil_cooling_dx_single_speed_standard_minimum_cop'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 9350.907826175164 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:194:in `coil_cooling_dx_single_speed_apply_efficiency_and_curves'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 11378.593417225333 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:63:in `coil_cooling_dx_single_speed_standard_minimum_cop'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 11378.593417225333 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:194:in `coil_cooling_dx_single_speed_apply_efficiency_and_curves'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 15506.754048992714 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:63:in `coil_cooling_dx_single_speed_standard_minimum_cop'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 15506.754048992714 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:194:in `coil_cooling_dx_single_speed_apply_efficiency_and_curves'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 15607.89505685933 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:63:in `coil_cooling_dx_single_speed_standard_minimum_cop'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 15607.89505685933 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:194:in `coil_cooling_dx_single_speed_apply_efficiency_and_curves'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 10933.764148158843 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:63:in `coil_cooling_dx_single_speed_standard_minimum_cop'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 10933.764148158843 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:194:in `coil_cooling_dx_single_speed_apply_efficiency_and_curves'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 13886.370265427415 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:63:in `coil_cooling_dx_single_speed_standard_minimum_cop'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 13886.370265427415 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:194:in `coil_cooling_dx_single_speed_apply_efficiency_and_curves'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 10794.379396644148 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:63:in `coil_cooling_dx_single_speed_standard_minimum_cop'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 10794.379396644148 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:194:in `coil_cooling_dx_single_speed_apply_efficiency_and_curves'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 13628.308495669718 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:63:in `coil_cooling_dx_single_speed_standard_minimum_cop'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 13628.308495669718 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:194:in `coil_cooling_dx_single_speed_apply_efficiency_and_curves'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 11520.441455221342 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:63:in `coil_cooling_dx_single_speed_standard_minimum_cop'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 11520.441455221342 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:194:in `coil_cooling_dx_single_speed_apply_efficiency_and_curves'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 12186.222069927617 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:63:in `coil_cooling_dx_single_speed_standard_minimum_cop'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 12186.222069927617 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:194:in `coil_cooling_dx_single_speed_apply_efficiency_and_curves'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 7521.576402532544 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:63:in `coil_cooling_dx_single_speed_standard_minimum_cop'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 7521.576402532544 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:194:in `coil_cooling_dx_single_speed_apply_efficiency_and_curves'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 9463.680140443197 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:63:in `coil_cooling_dx_single_speed_standard_minimum_cop'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 9463.680140443197 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:194:in `coil_cooling_dx_single_speed_apply_efficiency_and_curves'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 7067.165580508524 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:63:in `coil_cooling_dx_single_speed_standard_minimum_cop'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 7067.165580508524 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:194:in `coil_cooling_dx_single_speed_apply_efficiency_and_curves'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 9200.082473518532 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:63:in `coil_cooling_dx_single_speed_standard_minimum_cop'. \n Search criteria: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 9200.082473518532 \n  All results: \n {\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2016\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"2015-01-01T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}"
            ]
         }
      },
      {
         "arguments" : 
         {
            "units" : "SI"
         },
         "description" : "This measure creates high level tables and charts pulling both from model inputs and EnergyPlus results. It has building level information as well as detail on space types, thermal zones, HVAC systems, envelope characteristics, and economics. Click the heading above a chart to view a table of the chart data.",
         "measure_dir_name" : "OpenStudioResults",
         "modeler_description" : "For the most part consumption data comes from the tabular EnergyPlus results, however there are a few requests added for time series results. Space type and loop details come from the OpenStudio model. The code for this is modular, making it easy to use as a template for your own custom reports. The structure of the report uses bootstrap, and the graphs use dimple js. The new measure warning section will show warnings generated by upstream measures. It will not show forward translation warnings, EnergyPlus warnings, or warnings that might be reported by this measure.",
         "name" : "OpenStudio Results",
         "result" : 
         {
            "completed_at" : "20230601T170659Z",
            "measure_class_name" : "OpenStudioResults",
            "measure_display_name" : "OpenStudio Results",
            "measure_name" : "openstudio_results",
            "measure_taxonomy" : "Reporting.QAQC",
            "measure_type" : "ReportingMeasure",
            "measure_uid" : "a25386cd-60e4-46bc-8b11-c755f379d916",
            "measure_version_id" : "1e0f1704-70fc-426f-8b79-52f67580b080",
            "measure_version_modified" : "20220622T165902Z",
            "measure_xml_checksum" : "557BF06F",
            "started_at" : "20230601T170642Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : 
            [
               "/private/var/folders/cj/vhw1_9g1151dh76sjlgdyq19k7f3h5/T/osmodel-1685639007-5/resources/run/002_OpenStudioResults/report.html"
            ],
            "step_final_condition" : "Generated report with 22 sections to ./report.html.",
            "step_info" : [],
            "step_initial_condition" : "Gathering data from EnergyPlus SQL file and OSM model. Will report in SI Units",
            "step_result" : "Success",
            "step_values" : 
            [
               {
                  "name" : "units",
                  "value" : "SI"
               },
               {
                  "name" : "building_summary_section",
                  "value" : true
               },
               {
                  "name" : "annual_overview_section",
                  "value" : true
               },
               {
                  "name" : "monthly_overview_section",
                  "value" : true
               },
               {
                  "name" : "utility_bills_rates_section",
                  "value" : true
               },
               {
                  "name" : "envelope_section_section",
                  "value" : true
               },
               {
                  "name" : "space_type_breakdown_section",
                  "value" : true
               },
               {
                  "name" : "space_type_details_section",
                  "value" : true
               },
               {
                  "name" : "interior_lighting_section",
                  "value" : true
               },
               {
                  "name" : "plug_loads_section",
                  "value" : true
               },
               {
                  "name" : "exterior_light_section",
                  "value" : true
               },
               {
                  "name" : "water_use_section",
                  "value" : true
               },
               {
                  "name" : "hvac_load_profile",
                  "value" : true
               },
               {
                  "name" : "zone_condition_section",
                  "value" : true
               },
               {
                  "name" : "zone_summary_section",
                  "value" : true
               },
               {
                  "name" : "zone_equipment_detail_section",
                  "value" : true
               },
               {
                  "name" : "air_loops_detail_section",
                  "value" : true
               },
               {
                  "name" : "plant_loops_detail_section",
                  "value" : true
               },
               {
                  "name" : "outdoor_air_section",
                  "value" : true
               },
               {
                  "name" : "cost_summary_section",
                  "value" : true
               },
               {
                  "name" : "source_energy_section",
                  "value" : true
               },
               {
                  "name" : "schedules_overview_section",
                  "value" : true
               },
               {
                  "name" : "measure_warning_section",
                  "value" : true
               },
               {
                  "name" : "reg_monthly_details",
                  "value" : false
               },
               {
                  "name" : "standards_gem_version",
                  "value" : "0.3.1.rc1"
               },
               {
                  "name" : "workflow_gem_version",
                  "value" : "2.3.1"
               },
               {
                  "display_name" : "90.1-2016|MediumOffice",
                  "name" : "building_name",
                  "value" : "n/a"
               },
               {
                  "name" : "total_site_energy",
                  "units" : "kWh",
                  "value" : 129697.22222222223
               },
               {
                  "name" : "net_site_energy",
                  "units" : "kWh",
                  "value" : 129697.22222222223
               },
               {
                  "name" : "total_building_area",
                  "units" : "m^2",
                  "value" : 772.95000000000005
               },
               {
                  "name" : "total_site_eui",
                  "units" : "kWh/m^2",
                  "value" : 167.79509958240794
               },
               {
                  "name" : "eui",
                  "units" : "kWh/m^2",
                  "value" : 167.79509958240794
               },
               {
                  "name" : "unmet_hours_during_heating",
                  "units" : "hr",
                  "value" : 5.6699999999999999
               },
               {
                  "name" : "unmet_hours_during_cooling",
                  "units" : "hr",
                  "value" : 0.0
               },
               {
                  "name" : "unmet_hours_during_occupied_heating",
                  "units" : "hr",
                  "value" : 5.6699999999999999
               },
               {
                  "name" : "unmet_hours_during_occupied_cooling",
                  "units" : "hr",
                  "value" : 0.0
               },
               {
                  "name" : "unmet_hours_tolerance_heating",
                  "units" : "K",
                  "value" : 0.56000000000000005
               },
               {
                  "name" : "unmet_hours_tolerance_cooling",
                  "units" : "K",
                  "value" : 0.56000000000000005
               },
               {
                  "name" : "end_use_heating",
                  "units" : "kWh",
                  "value" : 80252.777777777766
               },
               {
                  "name" : "end_use_cooling",
                  "units" : "kWh",
                  "value" : 422.22222222222223
               },
               {
                  "name" : "end_use_interior_lighting",
                  "units" : "kWh",
                  "value" : 6261.1111111111113
               },
               {
                  "name" : "end_use_exterior_lighting",
                  "units" : "kWh",
                  "value" : 3300.0
               },
               {
                  "name" : "end_use_interior_equipment",
                  "units" : "kWh",
                  "value" : 18402.777777777777
               },
               {
                  "name" : "end_use_exterior_equipment",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_fans",
                  "units" : "kWh",
                  "value" : 7883.333333333333
               },
               {
                  "name" : "end_use_pumps",
                  "units" : "kWh",
                  "value" : 1600.0
               },
               {
                  "name" : "end_use_heat_rejection",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_humidification",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_heat_recovery",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_water_systems",
                  "units" : "kWh",
                  "value" : 11569.444444444445
               },
               {
                  "name" : "end_use_refrigeration",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_generators",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_electricity",
                  "units" : "kBtu",
                  "value" : 148541.89909550309
               },
               {
                  "name" : "fuel_natural_gas",
                  "units" : "kBtu",
                  "value" : 21117.365440580706
               },
               {
                  "name" : "fuel_gasoline",
                  "units" : "kBtu",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_diesel",
                  "units" : "kBtu",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_coal",
                  "units" : "kBtu",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_fuel_oil_no_1",
                  "units" : "kBtu",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_fuel_oil_no_2",
                  "units" : "kBtu",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_propane",
                  "units" : "kBtu",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_other_fuel_1",
                  "units" : "kBtu",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_other_fuel_2",
                  "units" : "kBtu",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_district_cooling",
                  "units" : "kBtu",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_district_heating",
                  "units" : "kBtu",
                  "value" : 272876.54893820407
               },
               {
                  "name" : "end_use_electricity_heating",
                  "units" : "kWh",
                  "value" : 280.55555555555554
               },
               {
                  "name" : "end_use_electricity_cooling",
                  "units" : "kWh",
                  "value" : 422.22222222222223
               },
               {
                  "name" : "end_use_electricity_interior_lighting",
                  "units" : "kWh",
                  "value" : 6261.1111111111113
               },
               {
                  "name" : "end_use_electricity_exterior_lighting",
                  "units" : "kWh",
                  "value" : 3300.0
               },
               {
                  "name" : "end_use_electricity_interior_equipment",
                  "units" : "kWh",
                  "value" : 18402.777777777777
               },
               {
                  "name" : "end_use_electricity_exterior_equipment",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_electricity_fans",
                  "units" : "kWh",
                  "value" : 7883.333333333333
               },
               {
                  "name" : "end_use_electricity_pumps",
                  "units" : "kWh",
                  "value" : 1600.0
               },
               {
                  "name" : "end_use_electricity_heat_rejection",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_electricity_humidification",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_electricity_heat_recovery",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_electricity_water_systems",
                  "units" : "kWh",
                  "value" : 5380.5555555555557
               },
               {
                  "name" : "end_use_electricity_refrigeration",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_electricity_generators",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_natural_gas_heating",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_natural_gas_cooling",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_natural_gas_interior_lighting",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_natural_gas_exterior_lighting",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_natural_gas_interior_equipment",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_natural_gas_exterior_equipment",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_natural_gas_fans",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_natural_gas_pumps",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_natural_gas_heat_rejection",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_natural_gas_humidification",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_natural_gas_heat_recovery",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_natural_gas_water_systems",
                  "units" : "kWh",
                  "value" : 6188.8888888888887
               },
               {
                  "name" : "end_use_natural_gas_refrigeration",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_natural_gas_generators",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "electricity_heating_ip",
                  "units" : "kWh",
                  "value" : 281.56005097500002
               },
               {
                  "name" : "electricity_cooling_ip",
                  "units" : "kWh",
                  "value" : 423.25019676111117
               },
               {
                  "name" : "electricity_interior_lighting_ip",
                  "units" : "kWh",
                  "value" : 6262.0333333333328
               },
               {
                  "name" : "electricity_exterior_lighting_ip",
                  "units" : "kWh",
                  "value" : 3299.6247222222219
               },
               {
                  "name" : "electricity_interior_equipment_ip",
                  "units" : "kWh",
                  "value" : 18402.900000000001
               },
               {
                  "name" : "electricity_exterior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "electricity_fans_ip",
                  "units" : "kWh",
                  "value" : 7883.7166666666672
               },
               {
                  "name" : "electricity_pumps_ip",
                  "units" : "kWh",
                  "value" : 1599.5396587305556
               },
               {
                  "name" : "electricity_heat_rejection_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "electricity_humidification_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "electricity_heat_recovery_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "electricity_water_systems_ip",
                  "units" : "kWh",
                  "value" : 5381.280555555556
               },
               {
                  "name" : "electricity_refrigeration_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "electricity_generators_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "electricity_ip",
                  "units" : "kWh",
                  "value" : 43533.905184244446
               },
               {
                  "name" : "natural_gas_heating_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "natural_gas_cooling_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "natural_gas_interior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "natural_gas_exterior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "natural_gas_interior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "natural_gas_exterior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "natural_gas_fans_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "natural_gas_pumps_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "natural_gas_heat_rejection_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "natural_gas_humidification_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "natural_gas_heat_recovery_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "natural_gas_water_systems_ip",
                  "units" : "kWh",
                  "value" : 6189.0916666666672
               },
               {
                  "name" : "natural_gas_refrigeration_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "natural_gas_generators_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "natural_gas_ip",
                  "units" : "kWh",
                  "value" : 6189.0916666666672
               },
               {
                  "name" : "gasoline_heating_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "gasoline_cooling_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "gasoline_interior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "gasoline_exterior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "gasoline_interior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "gasoline_exterior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "gasoline_fans_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "gasoline_pumps_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "gasoline_heat_rejection_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "gasoline_humidification_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "gasoline_heat_recovery_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "gasoline_water_systems_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "gasoline_refrigeration_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "gasoline_generators_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "gasoline_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "diesel_heating_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "diesel_cooling_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "diesel_interior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "diesel_exterior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "diesel_interior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "diesel_exterior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "diesel_fans_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "diesel_pumps_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "diesel_heat_rejection_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "diesel_humidification_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "diesel_heat_recovery_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "diesel_water_systems_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "diesel_refrigeration_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "diesel_generators_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "diesel_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "coal_heating_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "coal_cooling_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "coal_interior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "coal_exterior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "coal_interior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "coal_exterior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "coal_fans_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "coal_pumps_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "coal_heat_rejection_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "coal_humidification_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "coal_heat_recovery_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "coal_water_systems_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "coal_refrigeration_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "coal_generators_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "coal_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_1_heating_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_1_cooling_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_1_interior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_1_exterior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_1_interior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_1_exterior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_1_fans_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_1_pumps_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_1_heat_rejection_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_1_humidification_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_1_heat_recovery_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_1_water_systems_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_1_refrigeration_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_1_generators_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_1_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_2_heating_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_2_cooling_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_2_interior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_2_exterior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_2_interior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_2_exterior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_2_fans_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_2_pumps_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_2_heat_rejection_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_2_humidification_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_2_heat_recovery_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_2_water_systems_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_2_refrigeration_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_2_generators_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_2_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "propane_heating_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "propane_cooling_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "propane_interior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "propane_exterior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "propane_interior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "propane_exterior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "propane_fans_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "propane_pumps_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "propane_heat_rejection_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "propane_humidification_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "propane_heat_recovery_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "propane_water_systems_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "propane_refrigeration_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "propane_generators_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "propane_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_1_heating_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_1_cooling_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_1_interior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_1_exterior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_1_interior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_1_exterior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_1_fans_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_1_pumps_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_1_heat_rejection_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_1_humidification_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_1_heat_recovery_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_1_water_systems_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_1_refrigeration_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_1_generators_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_1_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_2_heating_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_2_cooling_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_2_interior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_2_exterior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_2_interior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_2_exterior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_2_fans_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_2_pumps_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_2_heat_rejection_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_2_humidification_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_2_heat_recovery_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_2_water_systems_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_2_refrigeration_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_2_generators_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_2_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_cooling_heating_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_cooling_cooling_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_cooling_interior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_cooling_exterior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_cooling_interior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_cooling_exterior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_cooling_fans_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_cooling_pumps_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_cooling_heat_rejection_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_cooling_humidification_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_cooling_heat_recovery_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_cooling_water_systems_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_cooling_refrigeration_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_cooling_generators_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_cooling_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_heating_heating_ip",
                  "units" : "kWh",
                  "value" : 79973.238888888896
               },
               {
                  "name" : "district_heating_cooling_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_heating_interior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_heating_exterior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_heating_interior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_heating_exterior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_heating_fans_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_heating_pumps_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_heating_heat_rejection_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_heating_humidification_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_heating_heat_recovery_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_heating_water_systems_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_heating_refrigeration_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_heating_generators_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_heating_ip",
                  "units" : "kWh",
                  "value" : 79973.238888888896
               },
               {
                  "name" : "typical_iead_roof_r_35_71",
                  "units" : "m^2",
                  "value" : 386.47664640000085
               },
               {
                  "name" : "typical_insulated_exterior_mass_wall_r_20_83",
                  "units" : "m^2",
                  "value" : 1081.2428156646722
               },
               {
                  "name" : "u_0_68_shgc_0_45_simple_glazing_window_u_0_68_shgc_0_45",
                  "units" : "m^2",
                  "value" : 190.80755570553029
               },
               {
                  "name" : "gross_window_wall_ratio",
                  "units" : "%",
                  "value" : 15.0
               },
               {
                  "name" : "gross_window_wall_ratio_conditioned",
                  "units" : "%",
                  "value" : 15.0
               },
               {
                  "name" : "skylight_roof_ratio",
                  "units" : "%",
                  "value" : 0.0
               },
               {
                  "name" : "space_type_office_whole_building_md_office_90_1_2016",
                  "units" : "m^2",
                  "value" : 772.95329280000158
               },
               {
                  "name" : "office_whole_building_md_office_90_1_2016_service_water_use_0_13_gpm_at_140_f",
                  "units" : "m^3/h",
                  "value" : 0.029951255467137783
               },
               {
                  "name" : "zone_max_hours_over_70_rh",
                  "units" : "hr",
                  "value" : 2.0
               },
               {
                  "name" : "zone_max_hours_over_55_rh",
                  "units" : "hr",
                  "value" : 506.0
               },
               {
                  "name" : "num_zones_x_hours_over_70",
                  "units" : "zones",
                  "value" : 0
               },
               {
                  "name" : "num_zones_x_hours_over_55",
                  "units" : "zones",
                  "value" : 18
               },
               {
                  "name" : "inflation_approach",
                  "value" : "Constant Dollar"
               },
               {
                  "name" : "analysis_length",
                  "units" : "yrs",
                  "value" : 25
               },
               {
                  "name" : "number_of_measures_with_warnings",
                  "value" : 1
               },
               {
                  "name" : "number_warnings",
                  "value" : 63
               },
               {
                  "name" : "annual_peak_electric_demand",
                  "units" : "kW",
                  "value" : 53.657620000000001
               },
               {
                  "name" : "first_year_capital_cost",
                  "units" : "$",
                  "value" : 0.0
               },
               {
                  "name" : "annual_utility_cost",
                  "units" : "$",
                  "value" : 0.0
               },
               {
                  "name" : "total_lifecycle_cost",
                  "units" : "$",
                  "value" : 0.0
               }
            ],
            "step_warnings" : []
         }
      }
   ],
   "updated_at" : "20230601T170702Z",
   "weather_file" : "Kodiak_Airport_703500_TMY3.epw"
}