{
   "completed_at" : "20230603T221431Z",
   "completed_status" : "Success",
   "created_at" : "20230206T223851Z",
   "current_step" : 3,
   "eplusout_err" : "Program Version,EnergyPlus, Version 23.1.0-87ed9199d4, YMD=2023.06.03 16:13,\n   ************* Beginning Zone Sizing Calculations\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND PSZ-AC OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND PSZ-AC OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND PSZ-AC OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY GROUND PSZ-AC OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND PSZ-AC OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND PSZ-AC OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND PSZ-AC OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND PSZ-AC OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND PSZ-AC OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND PSZ-AC OCC SCH SATURDAY 1\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND PSZ-AC OCC SCH SATURDAY 1\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND PSZ-AC OCC SCH SATURDAY 1\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY GROUND PSZ-AC OCC SCH SATURDAY 1\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND PSZ-AC OCC SCH SATURDAY 1\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND PSZ-AC OCC SCH SATURDAY 1\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND PSZ-AC OCC SCH SATURDAY 1\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND PSZ-AC OCC SCH SATURDAY 1\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND PSZ-AC OCC SCH SATURDAY 1\n   ** Warning ** ProcessScheduleInput: Schedule:Constant=\"TEMPORARY PIPE INDOOR AMBIENT TEMP 67.3F\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Constant=\"ALWAYS OFF DISCRETE\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Constant=\"ALWAYS ON CONTINUOUS\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** CheckUsedConstructions: There are 17 nominally unused constructions in input.\n   **   ~~~   ** For explicit details on each unused construction, use Output:Diagnostics,DisplayExtraWarnings;\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetDaylightingControls: Fraction of zone or space controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in Daylighting:Controls=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND DAYLIGHTINGCONTROLS\", only 0.525 of the zone or space is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of zone or space controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in Daylighting:Controls=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND DAYLIGHTINGCONTROLS\", only 0.524 of the zone or space is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of zone or space controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in Daylighting:Controls=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND DAYLIGHTINGCONTROLS\", only 0.524 of the zone or space is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of zone or space controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in Daylighting:Controls=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND DAYLIGHTINGCONTROLS\", only 0.525 of the zone or space is controlled.\n   ** Severe  ** WaterHeater:Mixed = 40GAL ELECTRICITY WATER HEATER - 40KBTU/HR 1.0 THERM EFF 1.0 THERM EFF:  Ambient Temperature Zone not found = \n   ************* Beginning System Sizing Calculations\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the cooling supply air flow rate is not specified when cooling coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the heating supply air flow rate is not specified when heating coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the cooling supply air flow rate is not specified when cooling coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the heating supply air flow rate is not specified when heating coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the cooling supply air flow rate is not specified when cooling coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the heating supply air flow rate is not specified when heating coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the cooling supply air flow rate is not specified when cooling coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the heating supply air flow rate is not specified when heating coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the cooling supply air flow rate is not specified when cooling coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the heating supply air flow rate is not specified when heating coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the cooling supply air flow rate is not specified when cooling coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the heating supply air flow rate is not specified when heating coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the cooling supply air flow rate is not specified when cooling coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the heating supply air flow rate is not specified when heating coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the cooling supply air flow rate is not specified when cooling coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the heating supply air flow rate is not specified when heating coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the cooling supply air flow rate is not specified when cooling coil is present.\n   ** Warning ** AirLoopHVAC:UnitarySystem = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND PSZ-AC UNITARY AC\n   **   ~~~   ** Method used to determine the heating supply air flow rate is not specified when heating coil is present.\n   ************* Beginning Plant Sizing Calculations\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"CONTROLLER MECHANICAL VENTILATION 1\"\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"CONTROLLER MECHANICAL VENTILATION 2\"\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"CONTROLLER MECHANICAL VENTILATION 3\"\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"CONTROLLER MECHANICAL VENTILATION 4\"\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY GROUND\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"CONTROLLER MECHANICAL VENTILATION 5\"\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"CONTROLLER MECHANICAL VENTILATION 6\"\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"CONTROLLER MECHANICAL VENTILATION 7\"\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"CONTROLLER MECHANICAL VENTILATION 8\"\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"CONTROLLER MECHANICAL VENTILATION 9\"\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 72KBTU/HR 11.0EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 12KBTU/HR 14.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 11KBTU/HR 14.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 131KBTU/HR 11.0EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 46KBTU/HR 14.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 44KBTU/HR 14.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 39KBTU/HR 14.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 9KBTU/HR 14.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 9KBTU/HR 14.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** SizePlantLoop: Calculated Plant Sizing Design Volume Flow Rate=[0.00] is too small. Set to 0.0\n   **   ~~~   ** ..occurs for PlantLoop=MAIN SERVICE WATER LOOP\n   ** Warning ** SizePump: Calculated Pump Nominal Volume Flow Rate=[0.00] is too small. Set to 0.0\n   **   ~~~   ** ..occurs for Pump=MAIN SERVICE WATER LOOP WATER MAINS PRESSURE DRIVEN\n   ** Warning ** Check input. Pump nominal power or motor efficiency is set to 0, for pump=MAIN SERVICE WATER LOOP WATER MAINS PRESSURE DRIVEN\n   ** Warning ** Check input. Pump nominal flow rate is set or calculated = 0, for pump=MAIN SERVICE WATER LOOP WATER MAINS PRESSURE DRIVEN\n   ** Warning ** Output:Meter: invalid Key Name=\"DISTRICTCOOLING:FACILITY\" - not found.\n   ** Warning ** Output:Meter:MeterFileOnly requested for \"Electricity:Facility\" (TimeStep), already on \"Output:Meter\". Will report to both eplusout.eso and eplusout.mtr\n   ************* Testing Individual Branch Integrity\n   ************* All Branches passed integrity testing\n   ************* Testing Individual Supply Air Path Integrity\n   ************* All Supply Air Paths passed integrity testing\n   ************* Testing Individual Return Air Path Integrity\n   ************* All Return Air Paths passed integrity testing\n   ************* No node connection errors were found.\n   ************* Beginning Simulation\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO1' invalid Variable or Meter Name 'HEATING:FUELOILNO1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO1' invalid Variable or Meter Name 'COOLING:FUELOILNO1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO1' invalid Variable or Meter Name 'INTERIOR LIGHTING:FUELOILNO1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO1' invalid Variable or Meter Name 'EXTERIOR LIGHTING:FUELOILNO1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO1' invalid Variable or Meter Name 'INTERIOR EQUIPMENT:FUELOILNO1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO1' invalid Variable or Meter Name 'EXTERIOR EQUIPMENT:FUELOILNO1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO1' invalid Variable or Meter Name 'FANS:FUELOILNO1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO1' invalid Variable or Meter Name 'PUMPS:FUELOILNO1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO1' invalid Variable or Meter Name 'HEAT REJECTION:FUELOILNO1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO1' invalid Variable or Meter Name 'HUMIDIFICATION:FUELOILNO1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO1' invalid Variable or Meter Name 'HEAT RECOVERY:FUELOILNO1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO1' invalid Variable or Meter Name 'WATER SYSTEMS:FUELOILNO1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO1' invalid Variable or Meter Name 'REFRIGERATION:FUELOILNO1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO1' invalid Variable or Meter Name 'GENERATORS:FUELOILNO1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO2' invalid Variable or Meter Name 'HEATING:FUELOILNO2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO2' invalid Variable or Meter Name 'COOLING:FUELOILNO2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO2' invalid Variable or Meter Name 'INTERIOR LIGHTING:FUELOILNO2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO2' invalid Variable or Meter Name 'EXTERIOR LIGHTING:FUELOILNO2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO2' invalid Variable or Meter Name 'INTERIOR EQUIPMENT:FUELOILNO2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO2' invalid Variable or Meter Name 'EXTERIOR EQUIPMENT:FUELOILNO2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO2' invalid Variable or Meter Name 'FANS:FUELOILNO2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO2' invalid Variable or Meter Name 'PUMPS:FUELOILNO2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO2' invalid Variable or Meter Name 'HEAT REJECTION:FUELOILNO2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO2' invalid Variable or Meter Name 'HUMIDIFICATION:FUELOILNO2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO2' invalid Variable or Meter Name 'HEAT RECOVERY:FUELOILNO2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO2' invalid Variable or Meter Name 'WATER SYSTEMS:FUELOILNO2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO2' invalid Variable or Meter Name 'REFRIGERATION:FUELOILNO2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - FUELOILNO2' invalid Variable or Meter Name 'GENERATORS:FUELOILNO2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - PROPANEGAS' invalid Variable or Meter Name 'HEATING:PROPANEGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - PROPANEGAS' invalid Variable or Meter Name 'COOLING:PROPANEGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - PROPANEGAS' invalid Variable or Meter Name 'INTERIOR LIGHTING:PROPANEGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - PROPANEGAS' invalid Variable or Meter Name 'EXTERIOR LIGHTING:PROPANEGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - PROPANEGAS' invalid Variable or Meter Name 'INTERIOR EQUIPMENT:PROPANEGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - PROPANEGAS' invalid Variable or Meter Name 'EXTERIOR EQUIPMENT:PROPANEGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - PROPANEGAS' invalid Variable or Meter Name 'FANS:PROPANEGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - PROPANEGAS' invalid Variable or Meter Name 'PUMPS:PROPANEGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - PROPANEGAS' invalid Variable or Meter Name 'HEAT REJECTION:PROPANEGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - PROPANEGAS' invalid Variable or Meter Name 'HUMIDIFICATION:PROPANEGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - PROPANEGAS' invalid Variable or Meter Name 'HEAT RECOVERY:PROPANEGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - PROPANEGAS' invalid Variable or Meter Name 'WATER SYSTEMS:PROPANEGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - PROPANEGAS' invalid Variable or Meter Name 'REFRIGERATION:PROPANEGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - PROPANEGAS' invalid Variable or Meter Name 'GENERATORS:PROPANEGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - COAL' invalid Variable or Meter Name 'HEATING:COAL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - COAL' invalid Variable or Meter Name 'COOLING:COAL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - COAL' invalid Variable or Meter Name 'INTERIOR LIGHTING:COAL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - COAL' invalid Variable or Meter Name 'EXTERIOR LIGHTING:COAL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - COAL' invalid Variable or Meter Name 'INTERIOR EQUIPMENT:COAL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - COAL' invalid Variable or Meter Name 'EXTERIOR EQUIPMENT:COAL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - COAL' invalid Variable or Meter Name 'FANS:COAL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - COAL' invalid Variable or Meter Name 'PUMPS:COAL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - COAL' invalid Variable or Meter Name 'HEAT REJECTION:COAL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - COAL' invalid Variable or Meter Name 'HUMIDIFICATION:COAL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - COAL' invalid Variable or Meter Name 'HEAT RECOVERY:COAL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - COAL' invalid Variable or Meter Name 'WATER SYSTEMS:COAL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - COAL' invalid Variable or Meter Name 'REFRIGERATION:COAL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - COAL' invalid Variable or Meter Name 'GENERATORS:COAL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DIESEL' invalid Variable or Meter Name 'HEATING:DIESEL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DIESEL' invalid Variable or Meter Name 'COOLING:DIESEL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DIESEL' invalid Variable or Meter Name 'INTERIOR LIGHTING:DIESEL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DIESEL' invalid Variable or Meter Name 'EXTERIOR LIGHTING:DIESEL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DIESEL' invalid Variable or Meter Name 'INTERIOR EQUIPMENT:DIESEL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DIESEL' invalid Variable or Meter Name 'EXTERIOR EQUIPMENT:DIESEL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DIESEL' invalid Variable or Meter Name 'FANS:DIESEL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DIESEL' invalid Variable or Meter Name 'PUMPS:DIESEL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DIESEL' invalid Variable or Meter Name 'HEAT REJECTION:DIESEL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DIESEL' invalid Variable or Meter Name 'HUMIDIFICATION:DIESEL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DIESEL' invalid Variable or Meter Name 'HEAT RECOVERY:DIESEL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DIESEL' invalid Variable or Meter Name 'WATER SYSTEMS:DIESEL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DIESEL' invalid Variable or Meter Name 'REFRIGERATION:DIESEL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DIESEL' invalid Variable or Meter Name 'GENERATORS:DIESEL'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - GASOLINE' invalid Variable or Meter Name 'HEATING:GASOLINE'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - GASOLINE' invalid Variable or Meter Name 'COOLING:GASOLINE'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - GASOLINE' invalid Variable or Meter Name 'INTERIOR LIGHTING:GASOLINE'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - GASOLINE' invalid Variable or Meter Name 'EXTERIOR LIGHTING:GASOLINE'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - GASOLINE' invalid Variable or Meter Name 'INTERIOR EQUIPMENT:GASOLINE'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - GASOLINE' invalid Variable or Meter Name 'EXTERIOR EQUIPMENT:GASOLINE'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - GASOLINE' invalid Variable or Meter Name 'FANS:GASOLINE'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - GASOLINE' invalid Variable or Meter Name 'PUMPS:GASOLINE'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - GASOLINE' invalid Variable or Meter Name 'HEAT REJECTION:GASOLINE'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - GASOLINE' invalid Variable or Meter Name 'HUMIDIFICATION:GASOLINE'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - GASOLINE' invalid Variable or Meter Name 'HEAT RECOVERY:GASOLINE'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - GASOLINE' invalid Variable or Meter Name 'WATER SYSTEMS:GASOLINE'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - GASOLINE' invalid Variable or Meter Name 'REFRIGERATION:GASOLINE'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - GASOLINE' invalid Variable or Meter Name 'GENERATORS:GASOLINE'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL1' invalid Variable or Meter Name 'HEATING:OTHERFUEL1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL1' invalid Variable or Meter Name 'COOLING:OTHERFUEL1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL1' invalid Variable or Meter Name 'INTERIOR LIGHTING:OTHERFUEL1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL1' invalid Variable or Meter Name 'EXTERIOR LIGHTING:OTHERFUEL1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL1' invalid Variable or Meter Name 'INTERIOR EQUIPMENT:OTHERFUEL1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL1' invalid Variable or Meter Name 'EXTERIOR EQUIPMENT:OTHERFUEL1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL1' invalid Variable or Meter Name 'FANS:OTHERFUEL1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL1' invalid Variable or Meter Name 'PUMPS:OTHERFUEL1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL1' invalid Variable or Meter Name 'HEAT REJECTION:OTHERFUEL1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL1' invalid Variable or Meter Name 'HUMIDIFICATION:OTHERFUEL1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL1' invalid Variable or Meter Name 'HEAT RECOVERY:OTHERFUEL1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL1' invalid Variable or Meter Name 'WATER SYSTEMS:OTHERFUEL1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL1' invalid Variable or Meter Name 'REFRIGERATION:OTHERFUEL1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL1' invalid Variable or Meter Name 'GENERATORS:OTHERFUEL1'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL2' invalid Variable or Meter Name 'HEATING:OTHERFUEL2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL2' invalid Variable or Meter Name 'COOLING:OTHERFUEL2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL2' invalid Variable or Meter Name 'INTERIOR LIGHTING:OTHERFUEL2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL2' invalid Variable or Meter Name 'EXTERIOR LIGHTING:OTHERFUEL2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL2' invalid Variable or Meter Name 'INTERIOR EQUIPMENT:OTHERFUEL2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL2' invalid Variable or Meter Name 'EXTERIOR EQUIPMENT:OTHERFUEL2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL2' invalid Variable or Meter Name 'FANS:OTHERFUEL2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL2' invalid Variable or Meter Name 'PUMPS:OTHERFUEL2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL2' invalid Variable or Meter Name 'HEAT REJECTION:OTHERFUEL2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL2' invalid Variable or Meter Name 'HUMIDIFICATION:OTHERFUEL2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL2' invalid Variable or Meter Name 'HEAT RECOVERY:OTHERFUEL2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL2' invalid Variable or Meter Name 'WATER SYSTEMS:OTHERFUEL2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL2' invalid Variable or Meter Name 'REFRIGERATION:OTHERFUEL2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - OTHERFUEL2' invalid Variable or Meter Name 'GENERATORS:OTHERFUEL2'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - ELECTRICITY' invalid Variable or Meter Name 'EXTERIOREQUIPMENT:ELECTRICITY'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - ELECTRICITY' invalid Variable or Meter Name 'HEATREJECTION:ELECTRICITY'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - ELECTRICITY' invalid Variable or Meter Name 'HUMIDIFIER:ELECTRICITY'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - ELECTRICITY' invalid Variable or Meter Name 'COGENERATION:ELECTRICITY'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - ELECTRICITY' invalid Variable or Meter Name 'REFRIGERATION:ELECTRICITY'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - NATURAL GAS' invalid Variable or Meter Name 'INTERIOREQUIPMENT:NATURALGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - NATURAL GAS' invalid Variable or Meter Name 'EXTERIOREQUIPMENT:NATURALGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - NATURAL GAS' invalid Variable or Meter Name 'HEATING:NATURALGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - NATURAL GAS' invalid Variable or Meter Name 'COOLING:NATURALGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - NATURAL GAS' invalid Variable or Meter Name 'COGENERATION:NATURALGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'INTERIORLIGHTS:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'EXTERIORLIGHTS:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'INTERIOREQUIPMENT:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'EXTERIOREQUIPMENT:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'FANS:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'PUMPS:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'COOLING:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'HEATREJECTION:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'HUMIDIFIER:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'HEATRECOVERY:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'WATERSYSTEMS:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'COGENERATION:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'INTERIORLIGHTS:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'EXTERIORLIGHTS:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'INTERIOREQUIPMENT:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'EXTERIOREQUIPMENT:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'FANS:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'PUMPS:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'HEATING:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'COOLING:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'HEATREJECTION:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'HUMIDIFIER:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'HEATRECOVERY:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'WATERSYSTEMS:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'COGENERATION:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - ELECTRICITY PEAK DEMAND' invalid Variable or Meter Name 'EXTERIOREQUIPMENT:ELECTRICITY'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - ELECTRICITY PEAK DEMAND' invalid Variable or Meter Name 'HEATREJECTION:ELECTRICITY'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - ELECTRICITY PEAK DEMAND' invalid Variable or Meter Name 'HUMIDIFIER:ELECTRICITY'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - ELECTRICITY PEAK DEMAND' invalid Variable or Meter Name 'COGENERATION:ELECTRICITY'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - NATURAL GAS PEAK DEMAND' invalid Variable or Meter Name 'INTERIOREQUIPMENT:NATURALGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - NATURAL GAS PEAK DEMAND' invalid Variable or Meter Name 'EXTERIOREQUIPMENT:NATURALGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - NATURAL GAS PEAK DEMAND' invalid Variable or Meter Name 'HEATING:NATURALGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - NATURAL GAS PEAK DEMAND' invalid Variable or Meter Name 'COOLING:NATURALGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - NATURAL GAS PEAK DEMAND' invalid Variable or Meter Name 'COGENERATION:NATURALGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'INTERIORLIGHTS:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'EXTERIORLIGHTS:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'INTERIOREQUIPMENT:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'EXTERIOREQUIPMENT:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'FANS:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'PUMPS:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'COOLING:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'HEATREJECTION:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'HUMIDIFIER:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'HEATRECOVERY:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'WATERSYSTEMS:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'COGENERATION:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'DISTRICTCOOLING:FACILITY'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'INTERIORLIGHTS:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'EXTERIORLIGHTS:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'INTERIOREQUIPMENT:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'EXTERIOREQUIPMENT:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'FANS:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'PUMPS:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'HEATING:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'COOLING:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'HEATREJECTION:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'HUMIDIFIER:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'HEATRECOVERY:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'WATERSYSTEMS:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'COGENERATION:DISTRICTCOOLING'\n   ** Warning ** Processing Monthly Tabular Reports: Variable names not valid for this simulation\n   **   ~~~   ** ...use Output:Diagnostics,DisplayExtraWarnings; to show more details on individual variables.\n   ** Warning ** CalcEquipmentFlowRates: \"OFFICE WHOLEBUILDING - MD OFFICE - 90.1-2019 SERVICE WATER USE 0.31GPM AT 140F\" - Target water temperature is greater than the hot water temperature by (40.40 C)\n   **   ~~~   **  Environment=RUN PERIOD 1, at Simulation time=01/01 04:00 - 04:10\n   **   ~~~   ** ...target water temperature     = 60.00 C\n   **   ~~~   ** ...hot water temperature        = 19.60 C\n   **   ~~~   ** ...Target water temperature should be less than or equal to the hot water temperature. Verify temperature setpoints and schedules.\n   ** Warning ** CalcOAController: Minimum OA fraction > Mechanical Ventilation Controller request for Controller:OutdoorAir=ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Min OA fraction is used.\n   **   ~~~   ** This may be overriding desired ventilation controls. Check inputs for Minimum Outdoor Air Flow Rate, Minimum Outdoor Air Schedule Name and Controller:MechanicalVentilation\n   **   ~~~   ** Minimum OA fraction = 6.5843E-002, Mech Vent OA fraction = 1.2723E-002\n   **   ~~~   **  Environment=RUN PERIOD 1, at Simulation time=01/02 00:00 - 00:10\n   ** Warning ** CalcOAController: Minimum OA fraction > Mechanical Ventilation Controller request for Controller:OutdoorAir=ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Min OA fraction is used.\n   **   ~~~   ** This may be overriding desired ventilation controls. Check inputs for Minimum Outdoor Air Flow Rate, Minimum Outdoor Air Schedule Name and Controller:MechanicalVentilation\n   **   ~~~   ** Minimum OA fraction = 4.3292E-002, Mech Vent OA fraction = 1.1080E-002\n   **   ~~~   **  Environment=RUN PERIOD 1, at Simulation time=01/02 00:00 - 00:10\n   ** Warning ** CalcOAController: Minimum OA fraction > Mechanical Ventilation Controller request for Controller:OutdoorAir=ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Min OA fraction is used.\n   **   ~~~   ** This may be overriding desired ventilation controls. Check inputs for Minimum Outdoor Air Flow Rate, Minimum Outdoor Air Schedule Name and Controller:MechanicalVentilation\n   **   ~~~   ** Minimum OA fraction = 4.5714E-002, Mech Vent OA fraction = 1.1947E-002\n   **   ~~~   **  Environment=RUN PERIOD 1, at Simulation time=01/02 00:00 - 00:10\n   ** Warning ** CalcOAController: Minimum OA fraction > Mechanical Ventilation Controller request for Controller:OutdoorAir=ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Min OA fraction is used.\n   **   ~~~   ** This may be overriding desired ventilation controls. Check inputs for Minimum Outdoor Air Flow Rate, Minimum Outdoor Air Schedule Name and Controller:MechanicalVentilation\n   **   ~~~   ** Minimum OA fraction = 0.1855, Mech Vent OA fraction = 1.8169E-002\n   **   ~~~   **  Environment=RUN PERIOD 1, at Simulation time=01/02 00:00 - 00:10\n   ** Warning ** CalcOAController: Minimum OA fraction > Mechanical Ventilation Controller request for Controller:OutdoorAir=ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Min OA fraction is used.\n   **   ~~~   ** This may be overriding desired ventilation controls. Check inputs for Minimum Outdoor Air Flow Rate, Minimum Outdoor Air Schedule Name and Controller:MechanicalVentilation\n   **   ~~~   ** Minimum OA fraction = 6.2324E-002, Mech Vent OA fraction = 1.3610E-002\n   **   ~~~   **  Environment=RUN PERIOD 1, at Simulation time=01/02 00:00 - 00:10\n   ** Warning ** CalcOAController: Minimum OA fraction > Mechanical Ventilation Controller request for Controller:OutdoorAir=ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Min OA fraction is used.\n   **   ~~~   ** This may be overriding desired ventilation controls. Check inputs for Minimum Outdoor Air Flow Rate, Minimum Outdoor Air Schedule Name and Controller:MechanicalVentilation\n   **   ~~~   ** Minimum OA fraction = 6.5117E-002, Mech Vent OA fraction = 1.4303E-002\n   **   ~~~   **  Environment=RUN PERIOD 1, at Simulation time=01/02 00:00 - 00:10\n   ** Warning ** CalcOAController: Minimum OA fraction > Mechanical Ventilation Controller request for Controller:OutdoorAir=ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Min OA fraction is used.\n   **   ~~~   ** This may be overriding desired ventilation controls. Check inputs for Minimum Outdoor Air Flow Rate, Minimum Outdoor Air Schedule Name and Controller:MechanicalVentilation\n   **   ~~~   ** Minimum OA fraction = 0.1183, Mech Vent OA fraction = 3.7659E-002\n   **   ~~~   **  Environment=RUN PERIOD 1, at Simulation time=01/02 00:00 - 00:10\n   ** Warning ** CalcOAController: Minimum OA fraction > Mechanical Ventilation Controller request for Controller:OutdoorAir=ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Min OA fraction is used.\n   **   ~~~   ** This may be overriding desired ventilation controls. Check inputs for Minimum Outdoor Air Flow Rate, Minimum Outdoor Air Schedule Name and Controller:MechanicalVentilation\n   **   ~~~   ** Minimum OA fraction = 5.6671E-002, Mech Vent OA fraction = 1.8280E-002\n   **   ~~~   **  Environment=RUN PERIOD 1, at Simulation time=01/02 00:00 - 00:10\n   ** Warning ** CalcOAController: Minimum OA fraction > Mechanical Ventilation Controller request for Controller:OutdoorAir=ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Min OA fraction is used.\n   **   ~~~   ** This may be overriding desired ventilation controls. Check inputs for Minimum Outdoor Air Flow Rate, Minimum Outdoor Air Schedule Name and Controller:MechanicalVentilation\n   **   ~~~   ** Minimum OA fraction = 6.1285E-002, Mech Vent OA fraction = 2.0504E-002\n   **   ~~~   **  Environment=RUN PERIOD 1, at Simulation time=01/02 00:00 - 00:10\n   ** Warning ** HeatExchanger:AirToAir:SensibleAndLatent \"ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY GROUND PSZ-AC ERV\"\n   **   ~~~   ** Average air volume flow rate is <50% or >130% of the nominal HX supply air volume flow rate.\n   **   ~~~   ** Air volume flow rate ratio = 15009134919347162.. Environment=RUN PERIOD 1, at Simulation time=01/02 20:40 - 20:50\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 01/11 21:35 - 21:40\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   **   ~~~   ** ...use Output:Diagnostics,DisplayExtraWarnings; to show more details on each max iteration exceeded.\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 01/12 21:45 - 21:50\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 01/13 21:45 - 21:50\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 01/17 21:35 - 21:40\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 01/18 21:45 - 21:50\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 01/20 21:45 - 21:50\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 01/27 21:45 - 21:50\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 01/30 21:35 - 21:40\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 01/31 21:45 - 21:50\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 02/02 21:35 - 21:40\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 02/07 21:35 - 21:40\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 02/09 21:45 - 21:50\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 02/10 21:45 - 21:50\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 02/15 21:45 - 21:50\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-ELECTRICITY\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-DISTILLATE OIL\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-RESIDUAL OIL\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-NATURAL GAS\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-COAL\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ************* Simulation Error Summary *************\n   ************* There are 13 unused schedules in input.\n   ************* There are 13 unused week schedules in input.\n   ************* There are 44 unused day schedules in input.\n   ************* Use Output:Diagnostics,DisplayUnusedSchedules; to see them.\n   *************\n   ************* ===== Recurring Error Summary =====\n   ************* The following recurring error messages occurred.\n   *************\n   *************  ** Warning ** \"OFFICE WHOLEBUILDING - MD OFFICE - 90.1-2019 SERVICE WATER USE 0.31GPM AT 140F\" - Target water temperature should be less than or equal to the hot water temperature error continues...\n   *************  **   ~~~   **   This error occurred 403983 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=40.398238  Min=16.114641\n   *************\n   *************  ** Warning ** HeatExchanger:AirToAir:SensibleAndLatent \"ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY GROUND PSZ-AC ERV\":  Average air volume flow rate is <50% or >130% warning continues. Air flow rate ratio statistics follow.\n   *************  **   ~~~   **   This error occurred 677 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=42469922838362224.000000  Min=0.002979\n   *************\n   *************  ** Warning ** Controller:OutdoorAir=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER\": Min OA fraction > Mechanical ventilation OA fraction, continues...\n   *************  **   ~~~   **   This error occurred 212 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=0.065843  Min=0.065843\n   *************\n   *************  ** Warning ** Controller:OutdoorAir=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER\": Min OA fraction > Mechanical ventilation OA fraction, continues...\n   *************  **   ~~~   **   This error occurred 257 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=0.043292  Min=0.043292\n   *************\n   *************  ** Warning ** Controller:OutdoorAir=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER\": Min OA fraction > Mechanical ventilation OA fraction, continues...\n   *************  **   ~~~   **   This error occurred 253 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=0.045714  Min=0.045714\n   *************\n   *************  ** Warning ** Controller:OutdoorAir=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER\": Min OA fraction > Mechanical ventilation OA fraction, continues...\n   *************  **   ~~~   **   This error occurred 235 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=0.062324  Min=0.062324\n   *************\n   *************  ** Warning ** Controller:OutdoorAir=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER\": Min OA fraction > Mechanical ventilation OA fraction, continues...\n   *************  **   ~~~   **   This error occurred 220 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=0.065117  Min=0.065117\n   *************\n   *************  ** Warning ** Controller:OutdoorAir=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER\": Min OA fraction > Mechanical ventilation OA fraction, continues...\n   *************  **   ~~~   **   This error occurred 232 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=0.118298  Min=0.118298\n   *************\n   *************  ** Warning ** Controller:OutdoorAir=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER\": Min OA fraction > Mechanical ventilation OA fraction, continues...\n   *************  **   ~~~   **   This error occurred 270 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=0.056671  Min=0.056671\n   *************\n   *************  ** Warning ** Controller:OutdoorAir=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER\": Min OA fraction > Mechanical ventilation OA fraction, continues...\n   *************  **   ~~~   **   This error occurred 267 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=0.061285  Min=0.061285\n   *************\n   *************  ** Warning ** Controller:OutdoorAir=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER\": Min OA fraction > Mechanical ventilation OA fraction, continues...\n   *************  **   ~~~   **   This error occurred 53 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=0.185450  Min=0.185450\n   *************\n   *************  ** Warning ** SimHVAC: Exceeding Maximum iterations for all HVAC loops, during RUN PERIOD 1 continues\n   *************  **   ~~~   **   This error occurred 206 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************\n   *************\n   ************* ===== Final Error Summary =====\n   ************* The following error categories occurred.  Consider correcting or noting.\n   ************* Nominally Unused Constructions\n   ************* ..The nominally unused constructions warning is provided to alert you to potential conditions that can cause\n   ************* ..extra time during simulation. Each construction is calculated by the algorithm indicated in the HeatBalanceAlgorithm\n   ************* ..object. You may remove the constructions indicated (when you use the DisplayExtraWarnings option).\n   *************\n   ************* EnergyPlus Warmup Error Summary. During Warmup: 0 Warning; 0 Severe Errors.\n   ************* EnergyPlus Sizing Error Summary. During Sizing: 53 Warning; 1 Severe Errors.\n   ************* EnergyPlus Completed Successfully-- 407155 Warning; 1 Severe Errors; Elapsed Time=00hr 00min 49.60sec\n",
   "file_paths" : 
   [
      "/private/var/folders/cj/vhw1_9g1151dh76sjlgdyq19k7f3h5/T/osmodel-1685830326-8/resources/generated_files",
      "./files",
      "./weather",
      "../../files",
      "../../weather",
      "./"
   ],
   "hash" : "03F6B388",
   "seed_file" : "../MWD.osm",
   "started_at" : "20230603T221248Z",
   "steps" : 
   [
      {
         "arguments" : 
         {
            "bldg_type_a" : "MediumOffice",
            "bottom_story_ground_exposed_floor" : true,
            "climate_zone" : "ASHRAE 169-2013-8A",
            "floor_height" : 30,
            "ns_to_ew_ratio" : 1.5,
            "num_stories_above_grade" : 1,
            "num_stories_below_grade" : 0,
            "single_floor_area" : 0,
            "template" : "90.1-2019",
            "total_bldg_floor_area" : 19740,
            "wwr" : 0.20000000000000001
         },
         "description" : "Creates one or more rectangular building elements based on space type ratios of selected mix of building types, along with user arguments that describe the desired geometry characteristics.",
         "measure_dir_name" : "create_bar_from_building_type_ratios",
         "modeler_description" : "The building floor area can be described as a footprint size or as a total building area. The shape can be described by its aspect ratio or can be defined as a set width. Because this measure contains both DOE and DEER inputs, care needs to be taken to choose a template compatable with the selected building types. See readme document for additional guidance.",
         "name" : "Create Bar From Building Type Ratios",
         "result" : 
         {
            "completed_at" : "20230603T221253Z",
            "measure_class_name" : "CreateBarFromBuildingTypeRatios",
            "measure_display_name" : "Create Bar From Building Type Ratios",
            "measure_name" : "create_bar_from_building_type_ratios",
            "measure_taxonomy" : "Envelope.Form",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "6e3a14f8-c3c7-4e03-bc51-bef8a52e1a05",
            "measure_version_id" : "284657fc-3c1a-44b5-a173-4c83ed184791",
            "measure_version_modified" : "20220706T134207Z",
            "measure_xml_checksum" : "2AF3A68E",
            "started_at" : "20230603T221253Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_final_condition" : "The building finished with 9 spaces.",
            "step_info" : 
            [
               "0.0 value for minimum perimeter multiplier will be replaced with smart default for MediumOffice of 1.0.",
               "Removed 374 non resource objects from the model.",
               "Creating Space Types for MediumOffice.",
               "Making bar with length of 172 ft and width of 115 ft",
               "Intersecting and matching surfaces in model, this will create additional geometry.",
               "Created bar envelope with floor area of 19,740 ft^2."
            ],
            "step_initial_condition" : "The building started with 6 spaces.",
            "step_result" : "Success",
            "step_values" : 
            [
               {
                  "name" : "bldg_type_a",
                  "value" : "MediumOffice"
               },
               {
                  "name" : "bldg_subtype_a",
                  "value" : "NA"
               },
               {
                  "name" : "bldg_type_a_num_units",
                  "value" : 1
               },
               {
                  "name" : "bldg_type_b",
                  "value" : "SmallOffice"
               },
               {
                  "name" : "bldg_subtype_b",
                  "value" : "NA"
               },
               {
                  "name" : "bldg_type_b_fract_bldg_area",
                  "value" : 0.0
               },
               {
                  "name" : "bldg_type_b_num_units",
                  "value" : 1
               },
               {
                  "name" : "bldg_type_c",
                  "value" : "SmallOffice"
               },
               {
                  "name" : "bldg_subtype_c",
                  "value" : "NA"
               },
               {
                  "name" : "bldg_type_c_fract_bldg_area",
                  "value" : 0.0
               },
               {
                  "name" : "bldg_type_c_num_units",
                  "value" : 1
               },
               {
                  "name" : "bldg_type_d",
                  "value" : "SmallOffice"
               },
               {
                  "name" : "bldg_subtype_d",
                  "value" : "NA"
               },
               {
                  "name" : "bldg_type_d_fract_bldg_area",
                  "value" : 0.0
               },
               {
                  "name" : "bldg_type_d_num_units",
                  "value" : 1
               },
               {
                  "name" : "single_floor_area",
                  "value" : 0.0
               },
               {
                  "name" : "total_bldg_floor_area",
                  "value" : 19740.0
               },
               {
                  "name" : "floor_height",
                  "value" : 30.0
               },
               {
                  "name" : "custom_height_bar",
                  "value" : true
               },
               {
                  "name" : "num_stories_above_grade",
                  "value" : 1.0
               },
               {
                  "name" : "num_stories_below_grade",
                  "value" : 0
               },
               {
                  "name" : "building_rotation",
                  "value" : 0.0
               },
               {
                  "name" : "template",
                  "value" : "90.1-2019"
               },
               {
                  "name" : "ns_to_ew_ratio",
                  "value" : 1.5
               },
               {
                  "name" : "perim_mult",
                  "value" : 0.0
               },
               {
                  "name" : "bar_sep_dist_mult",
                  "value" : 10.0
               },
               {
                  "name" : "wwr",
                  "value" : 0.20000000000000001
               },
               {
                  "name" : "party_wall_fraction",
                  "value" : 0.0
               },
               {
                  "name" : "party_wall_stories_north",
                  "value" : 0
               },
               {
                  "name" : "party_wall_stories_south",
                  "value" : 0
               },
               {
                  "name" : "party_wall_stories_east",
                  "value" : 0
               },
               {
                  "name" : "party_wall_stories_west",
                  "value" : 0
               },
               {
                  "name" : "neighbor_height_method",
                  "value" : "Absolute"
               },
               {
                  "name" : "building_height_relative_to_neighbors",
                  "value" : 0.0
               },
               {
                  "name" : "neighbor_height_north",
                  "value" : 0.0
               },
               {
                  "name" : "neighbor_height_south",
                  "value" : 0.0
               },
               {
                  "name" : "neighbor_height_east",
                  "value" : 0.0
               },
               {
                  "name" : "neighbor_height_west",
                  "value" : 0.0
               },
               {
                  "name" : "neighbor_offset_north",
                  "value" : 0.0
               },
               {
                  "name" : "neighbor_offset_south",
                  "value" : 0.0
               },
               {
                  "name" : "neighbor_offset_east",
                  "value" : 0.0
               },
               {
                  "name" : "neighbor_offset_west",
                  "value" : 0.0
               },
               {
                  "name" : "bottom_story_ground_exposed_floor",
                  "value" : true
               },
               {
                  "name" : "top_story_exterior_exposed_roof",
                  "value" : true
               },
               {
                  "name" : "story_multiplier",
                  "value" : "Basements Ground Mid Top"
               },
               {
                  "name" : "make_mid_story_surfaces_adiabatic",
                  "value" : false
               },
               {
                  "name" : "bar_division_method",
                  "value" : "Multiple Space Types - Individual Stories Sliced"
               },
               {
                  "name" : "double_loaded_corridor",
                  "value" : "Primary Space Type"
               },
               {
                  "name" : "space_type_sort_logic",
                  "value" : "Building Type > Size"
               },
               {
                  "name" : "use_upstream_args",
                  "value" : true
               },
               {
                  "name" : "climate_zone",
                  "value" : "ASHRAE 169-2013-8A"
               },
               {
                  "name" : "wall_area_ip",
                  "units" : "ft^2",
                  "value" : 17207.556479639945
               },
               {
                  "name" : "ns_wall_area_ip",
                  "units" : "ft^2",
                  "value" : 10324.533887783968
               },
               {
                  "name" : "ew_wall_area_ip",
                  "units" : "ft^2",
                  "value" : 6883.0225918559781
               },
               {
                  "name" : "floor_area_to_perim_ratio",
                  "value" : 10.489726429988512
               },
               {
                  "name" : "bar_width",
                  "units" : "ft",
                  "value" : 114.71704319759989
               }
            ],
            "step_warnings" : []
         }
      },
      {
         "arguments" : 
         {
            "add_elevators" : false,
            "add_exterior_lights" : false,
            "add_refrigeration" : false,
            "clg_src" : "DistrictCooling",
            "climate_zone" : "ASHRAE 169-2013-8A",
            "exterior_lighting_zone" : "0 - Undeveloped Areas Parks",
            "htg_src" : "DistrictHeating",
            "kitchen_makeup" : "None",
            "modify_wkdy_op_hrs" : true,
            "modify_wknd_op_hrs" : false,
            "onsite_parking_fraction" : 0,
            "system_type" : "PSZ-AC with district hot water",
            "template" : "90.1-2019",
            "wall_construction_type" : "Mass",
            "wkdy_op_hrs_duration" : 0,
            "wkdy_op_hrs_start_time" : 0,
            "wknd_op_hrs_duration" : 0,
            "wknd_op_hrs_start_time" : 0
         },
         "description" : "Takes a model with space and stub space types, and assigns constructions, schedules, internal loads, hvac, and other loads such as exterior lights and service water heating.",
         "measure_dir_name" : "create_typical_building_from_model 1",
         "modeler_description" : "It is important that the template argument chosen for this measure is in line with the building types for the stub space types of the model passed in.",
         "name" : "Create Typical Building from Model",
         "result" : 
         {
            "completed_at" : "20230603T221325Z",
            "measure_class_name" : "CreateTypicalBuildingFromModel",
            "measure_display_name" : "Create Typical Building from Model",
            "measure_name" : "create_typical_building_from_model",
            "measure_taxonomy" : "Whole Building.Space Types",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "339a2e3a-273c-4494-bb50-bfe586a0647c",
            "measure_version_id" : "3a5df9be-08ca-4108-af82-2e1aaa539a88",
            "measure_version_modified" : "20220913T124426Z",
            "measure_xml_checksum" : "EE13F09F",
            "started_at" : "20230603T221253Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_final_condition" : "The building finished with 1493 objects.",
            "step_info" : 
            [
               "Replacing argument named climate_zone from current measure with a value of ASHRAE 169-2013-8A from Create Bar From Building Type Ratios.",
               "Replacing argument named template from current measure with a value of 90.1-2019 from Create Bar From Building Type Ratios.",
               "Using climate zone ASHRAE 169-2013-8A from user arguments",
               "Adding loads to space type named Office Attic - 90.1-2019",
               "Adding loads to space type named Office WholeBuilding - Md Office - 90.1-2019",
               "Adding loads to space type named Office WholeBuilding - Sm Office - 90.1-2019",
               "Using climate zone ASHRAE 169-2013-8A from user arguments",
               "Set FC factor constructions for slab and below grade walls.",
               "Adding default construction set named 90.1-2019 - Office - ASHRAE 169-2013-8A",
               "Exterior wall construction type Mass is the default for this building type.",
               "Adding Office Shared Service Water Loop to the building. It has 1 water use connections.",
               "Assigning Office WholeBuilding - Md Office - 90.1-2019 Thermostat to thermal zones with Office WholeBuilding - Md Office - 90.1-2019 assigned.",
               "Assigning Office WholeBuilding - Sm Office - 90.1-2019 Thermostat to thermal zones with Office WholeBuilding - Sm Office - 90.1-2019 assigned.",
               "Updated 11 schedules with new hours of operation.",
               "Using OpenStudio Standards version 0.3.1.rc1 with template 90.1-2019.",
               "Loading OpenStudio Standards data for 90.1-2019",
               "Office Attic had no ventilation specification, one has been created.",
               "Office Attic set infiltration schedule to OfficeLarge INFIL_SCH_PNNL.",
               "Office WholeBuilding - Md Office had no people, one has been created.",
               "Office WholeBuilding - Md Office set occupancy to 5.0 people/1000 ft^2.",
               "Office WholeBuilding - Md Office had no lights, one has been created.",
               "Office WholeBuilding - Md Office set LPD to 0.64 W/ft^2.",
               "Office WholeBuilding - Md Office had no electric equipment, one has been created.",
               "Office WholeBuilding - Md Office set electric EPD to 0.75 W/ft^2.",
               "Office WholeBuilding - Md Office had no ventilation specification, one has been created.",
               "Office WholeBuilding - Md Office set ventilation per area to 0.085 cfm/ft^2.",
               "Office WholeBuilding - Md Office set occupancy schedule to OfficeMedium BLDG_OCC_SCH.",
               "Office WholeBuilding - Md Office set occupant activity schedule to OfficeMedium ACTIVITY_SCH.",
               "Office WholeBuilding - Md Office set lighting schedule to OfficeMedium BLDG_LIGHT_SCH_2013.",
               "Office WholeBuilding - Md Office set electric equipment schedule to OfficeMedium BLDG_EQUIP_SCH_2013.",
               "Office WholeBuilding - Md Office set infiltration schedule to OfficeMedium INFIL_SCH_PNNL.",
               "Office WholeBuilding - Sm Office had no people, one has been created.",
               "Office WholeBuilding - Sm Office set occupancy to 5.6 people/1000 ft^2.",
               "Office WholeBuilding - Sm Office had no lights, one has been created.",
               "Office WholeBuilding - Sm Office set LPD to 0.64 W/ft^2.",
               "Office WholeBuilding - Sm Office had no electric equipment, one has been created.",
               "Office WholeBuilding - Sm Office set electric EPD to 0.63 W/ft^2.",
               "Office WholeBuilding - Sm Office had no ventilation specification, one has been created.",
               "Office WholeBuilding - Sm Office set ventilation per area to 0.085 cfm/ft^2.",
               "Office WholeBuilding - Sm Office set occupancy schedule to OfficeSmall BLDG_OCC_SCH.",
               "Office WholeBuilding - Sm Office set occupant activity schedule to OfficeSmall ACTIVITY_SCH.",
               "Office WholeBuilding - Sm Office set lighting schedule to OfficeSmall BLDG_LIGHT_SCH_2013.",
               "Office WholeBuilding - Sm Office set electric equipment schedule to OfficeSmall BLDG_EQUIP_SCH_2013.",
               "Office WholeBuilding - Sm Office set infiltration schedule to OfficeSmall INFIL_QUARTER_ON_SCH.",
               "Adding construction set: 90.1-2019-ASHRAE 169-2013-8A-Office--is_residentialNo",
               "Adding construction Typical Insulated Exterior Mass Floor R-26.32 1.",
               "Adding construction Typical Insulated Exterior Mass Wall R-20.83.",
               "Adding construction Typical IEAD Roof R-35.71.",
               "Adding construction U 0.63 SHGC 0.36 Simple Glazing Window U-0.63 SHGC 0.36.",
               "Adding construction U 0.63 SHGC 0.36 Simple Glazing Window U-0.63 SHGC 0.36 1.",
               "Adding construction Typical Insulated Metal Door R-2.7.",
               "Adding construction Typical Overhead Door R-3.23.",
               "Adding construction U 0.41 SHGC 0.55 Simple Glazing Skylight U-0.41 SHGC 0.0.",
               "For Office WholeBuilding - Md Office A  - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office A end_a - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office A end_b - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office B  - Story Ground, no exterior wall area was found, no infiltration will be added.",
               "For Office WholeBuilding - Md Office B end_a - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office B end_b - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office C  - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office C end_a - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office C end_b - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "Extracting weather files from OpenStudio CLI to /private/var/folders/cj/vhw1_9g1151dh76sjlgdyq19k7f3h5/T/osmodel-1685830326-8/resources/run/001_create_typical_building_from_model 1/extracted_files/weather",
               "Cannot identify standards building type and space type for Office Attic - 90.1-2019, it won't be added to space_type_hash.",
               "For Office WholeBuilding - Md Office - 90.1-2019, floor area = 19740 ft^2.",
               "For Office WholeBuilding - Md Office - 90.1-2019, number of spaces = 9.",
               "For Office WholeBuilding - Md Office - 90.1-2019, number of people = 99.",
               "Cannot identify standards building type and space type for Office WholeBuilding - Sm Office - 90.1-2019, it won't be added to space_type_hash.",
               "Added Office WholeBuilding - Md Office - 90.1-2019 Service Water Use 0.31gpm at 140F.",
               "Capacity of 11235 Btu/hr = 1.0 peak fraction * 11 gal/hr * 8.4 lb/gal * 1.0 Btu/lb F * (140 - 40 deltaF / 0.8 htg eff).",
               "Capacity of 11235 Btu/hr = 1.0 peak fraction * 11 gal/hr * 8.4 lb/gal * 1.0 Btu/lb F * (140 - 40 deltaF / 0.8 htg eff).",
               "Added water heater called 40gal NaturalGas Water Heater - 11kBtu/hr",
               "Pipe length 281ft = 2.0 * ( (19740ft2 / 1.0 stories)^0.5 + (10.0ft * (1.0 stories - 1.0) ) )",
               "Added 281ft of Copper pipe 0.75in type L with 0.5in fiberglass batt losing heat to 70F air to Office Shared Service Water Loop.",
               "Added circulating SWH loop called Office Shared Service Water Loop",
               "Adding shared water heating loop for Office.",
               "Started adding daylighting controls.",
               "For Office WholeBuilding - Md Office A  - Story Ground: illuminance setpoint = 377.0 Lux",
               "For Office WholeBuilding - Md Office A  - Story Ground: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Md Office A  - Story Ground: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Md Office A  - Story Ground: sensor 1 controls 39% of the zone lighting.",
               "For Office WholeBuilding - Md Office A  - Story Ground: sensor 2 controls 14% of the zone lighting.",
               "For Office WholeBuilding - Md Office A end_a - Story Ground, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For Office WholeBuilding - Md Office A end_a - Story Ground, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "For Office WholeBuilding - Md Office A end_b - Story Ground, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For Office WholeBuilding - Md Office A end_b - Story Ground, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "For Office WholeBuilding - Md Office B  - Story Ground, daylighting control not applicable because no exterior fenestration is present.",
               "For Office WholeBuilding - Md Office B end_a - Story Ground: illuminance setpoint = 377.0 Lux",
               "For Office WholeBuilding - Md Office B end_a - Story Ground: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Md Office B end_a - Story Ground: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Md Office B end_a - Story Ground: sensor 1 controls 39% of the zone lighting.",
               "For Office WholeBuilding - Md Office B end_a - Story Ground: sensor 2 controls 14% of the zone lighting.",
               "For Office WholeBuilding - Md Office B end_b - Story Ground: illuminance setpoint = 377.0 Lux",
               "For Office WholeBuilding - Md Office B end_b - Story Ground: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Md Office B end_b - Story Ground: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Md Office B end_b - Story Ground: sensor 1 controls 39% of the zone lighting.",
               "For Office WholeBuilding - Md Office B end_b - Story Ground: sensor 2 controls 14% of the zone lighting.",
               "For Office WholeBuilding - Md Office C  - Story Ground: illuminance setpoint = 377.0 Lux",
               "For Office WholeBuilding - Md Office C  - Story Ground: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Md Office C  - Story Ground: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Md Office C  - Story Ground: sensor 1 controls 39% of the zone lighting.",
               "For Office WholeBuilding - Md Office C  - Story Ground: sensor 2 controls 14% of the zone lighting.",
               "For Office WholeBuilding - Md Office C end_a - Story Ground, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For Office WholeBuilding - Md Office C end_a - Story Ground, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "For Office WholeBuilding - Md Office C end_b - Story Ground, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For Office WholeBuilding - Md Office C end_b - Story Ground, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "Finished adding daylighting controls.",
               "Finished adding internal mass",
               "Office WholeBuilding - Md Office - 90.1-2019 set heating setpoint schedule to OfficeMedium HTGSETP_SCH_YES_OPTIMUM.",
               "Office WholeBuilding - Md Office - 90.1-2019 set cooling setpoint schedule to OfficeMedium CLGSETP_SCH_YES_OPTIMUM.",
               "Office WholeBuilding - Sm Office - 90.1-2019 set heating setpoint schedule to OfficeSmall HTGSETP_SCH_NO_OPTIMUM.",
               "Office WholeBuilding - Sm Office - 90.1-2019 set cooling setpoint schedule to OfficeSmall CLGSETP_SCH_NO_OPTIMUM.",
               "Final system type group: occ = nonresidential, area = 19740 ft2, num stories = 1, zones:",
               "--- Zone Office WholeBuilding - Md Office A  - Story Ground, Zone Office WholeBuilding - Md Office A end_a - Story Ground, Zone Office WholeBuilding - Md Office A end_b - Story Ground, Zone Office WholeBuilding - Md Office B  - Story Ground, Zone Office WholeBuilding - Md Office B end_a - Story Ground",
               "--- Zone Office WholeBuilding - Md Office B end_b - Story Ground, Zone Office WholeBuilding - Md Office C  - Story Ground, Zone Office WholeBuilding - Md Office C end_a - Story Ground, Zone Office WholeBuilding - Md Office C end_b - Story Ground",
               "Adding hot water loop.",
               "New high temperature hot water loop created.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office A  - Story Ground.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office A end_a - Story Ground.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office A end_b - Story Ground.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office B  - Story Ground.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office B end_a - Story Ground.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office B end_b - Story Ground.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office C  - Story Ground.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office C end_a - Story Ground.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office C end_b - Story Ground.",
               "Model has design level of 98.69999999999955 people in non residential spaces and 0 people in residential spaces.",
               "OfficeMedium BLDG_LIGHT_SCH_2013 does not used the default profile, it will be replaced.",
               "OfficeMedium BLDG_EQUIP_SCH_2013 does not used the default profile, it will be replaced.",
               "OfficeSmall BLDG_LIGHT_SCH_2013 does not used the default profile, it will be replaced.",
               "OfficeSmall BLDG_EQUIP_SCH_2013 does not used the default profile, it will be replaced.",
               "OfficeSmall BLDG_OCC_SCH does not used the default profile, it will be replaced.",
               "For Schedule Day 9 profile item 4 time was 25.0 and item 5 time was 22.5. Last buffer is 2.0. Changing both times to 23.75.",
               "For Schedule Day 9 profile item 5 time was 23.75 and item 6 time was 23.5. Last buffer is 0.0. Changing both times to 23.75.",
               "For OfficeMedium BLDG_EQUIP_SCH_2013, applying parametric schedules made a 28.0% change in annual equivalent full load hours. (from 4096.49 to 2949.02)",
               "For OfficeMedium BLDG_LIGHT_SCH_2013, applying parametric schedules made a 61.6% change in annual equivalent full load hours. (from 2555.39 to 981.35)",
               "For OfficeMedium BLDG_OCC_SCH, applying parametric schedules made a 74.1% change in annual equivalent full load hours. (from 2527.8 to 655.53)",
               "For OfficeMedium BLDG_SWH_SCH, applying parametric schedules made a 61.0% change in annual equivalent full load hours. (from 1440.99 to 562.06)",
               "For OfficeMedium CLGSETP_SCH_YES_OPTIMUM, applying parametric schedules made a -3.2% change in annual equivalent full load hours. (from 221089.6 to 228110.38)",
               "For OfficeMedium HTGSETP_SCH_YES_OPTIMUM, applying parametric schedules made a 8.6% change in annual equivalent full load hours. (from 162583.2 to 148541.64)",
               "For OfficeSmall BLDG_EQUIP_SCH_2013 Default profile item 3 time was 25.0 and item 4 time was 22.5. Last buffer is 2.0. Changing both times to 23.75.",
               "For OfficeSmall BLDG_EQUIP_SCH_2013 Default profile item 4 time was 23.75 and item 5 time was 23.5. Last buffer is 0.0. Changing both times to 23.75.",
               "For OfficeSmall BLDG_EQUIP_SCH_2013, applying parametric schedules made a 31.0% change in annual equivalent full load hours. (from 3948.08 to 2724.0)",
               "For OfficeSmall BLDG_LIGHT_SCH_2013, applying parametric schedules made a 36.5% change in annual equivalent full load hours. (from 3009.51 to 1912.45)",
               "Set sizing factors to 1.25 for heating and 1.15 for cooling.",
               "Running simulation /private/var/folders/cj/vhw1_9g1151dh76sjlgdyq19k7f3h5/T/osmodel-1685830326-8/resources/run/001_create_typical_building_from_model 1/SR1.",
               "Finished run.",
               "Started applying multizone vav OA sizing.",
               "Finished applying multizone vav OA sizing.",
               "Started applying prototype HVAC assumptions.",
               "For Prototype: Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC Fan: 2719cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC Fan: 447cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC Fan: 422cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC Fan: 4900cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC Fan: 1721cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC Fan: 1633cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC Fan: 1481cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC Fan: 342cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC Fan: 320cfm; Pressure Rise = 2.5in w.c.",
               "For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC Fan: allowed_hp = 1.81HP; motor eff = 86.5%; total fan eff = 56% based on 2719 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 447 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 422 cfm.",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC Fan: allowed_hp = 3.26HP; motor eff = 89.5%; total fan eff = 58% based on 4900 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC Fan: allowed_hp = 1.15HP; motor eff = 86.5%; total fan eff = 56% based on 1721 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC Fan: allowed_hp = 1.09HP; motor eff = 86.5%; total fan eff = 56% based on 1633 cfm.",
               "For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 1481 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 342 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 320 cfm.",
               "Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC requires an economizer because the total cooling capacity of 72486 Btu/hr exceeds the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC does not require an economizer because the total cooling capacity of 11928 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC does not require an economizer because the total cooling capacity of 11242 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC requires an economizer because the total cooling capacity of 130606 Btu/hr exceeds the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC does not require an economizer because the total cooling capacity of 45887 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC does not require an economizer because the total cooling capacity of 43534 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC does not require an economizer because the total cooling capacity of 39468 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC does not require an economizer because the total cooling capacity of 9113 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC does not require an economizer because the total cooling capacity of 8537 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Finished applying prototype HVAC assumptions.",
               "Started applying HVAC efficiency standards for 90.1-2019 template.",
               "For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC: Annual occupied hours = 987 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC, ERV not required based on 7% OA flow, design supply air flow of 2719cfm, and climate zone ASHRAE 169-2013-8A.",
               "For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC: Economizer type = DifferentialDryBulb, limits",
               "For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC: DCV is not required since the system has an economizer, but the min oa flow is 181 cfm, less than the minimum of 750 cfm for systems with an economizer.",
               "For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC: Because the system has an economizer, it requires a motorized OA damper.",
               "For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC: Optimum start is not required since design flow rate of 2719 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC: two-stage control is required since cooling capacity of 72486 Btu/hr exceeds the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC: No supply fan found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC: Annual occupied hours = 987 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC, ERV not required based on 4% OA flow, design supply air flow of 447cfm, and climate zone ASHRAE 169-2013-8A.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC: DCV is not required since the system min oa flow is 19 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC: Motorized OA damper is required because the building has 1 stories which is greater than or equal to the minimum of 0 stories for climate zone ASHRAE 169-2013-8A, and the system OA intake of 19 cfm is greater than or equal to the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC: Optimum start is not required since design flow rate of 447 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC: two-stage control is not required since cooling capacity of 11928 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC: No supply fan found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC: Annual occupied hours = 987 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC, ERV not required based on 5% OA flow, design supply air flow of 422cfm, and climate zone ASHRAE 169-2013-8A.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC: DCV is not required since the system min oa flow is 19 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC: Motorized OA damper is required because the building has 1 stories which is greater than or equal to the minimum of 0 stories for climate zone ASHRAE 169-2013-8A, and the system OA intake of 19 cfm is greater than or equal to the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC: Optimum start is not required since design flow rate of 422 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC: two-stage control is not required since cooling capacity of 11242 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC: No supply fan found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC: Annual occupied hours = 987 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC, ERV required based on 21% OA flow, design supply air flow of 4900cfm, and climate zone ASHRAE 169-2013-8A. Exceeds minimum flow requirement of 4000.0cfm.",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC ERV, ERV power is calculated to be 396 W, based on a min OA flow of 1023 cfm.  This power represents mostly the added fan energy from the extra static pressure, and is active only when the ERV is operating.",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC: Economizer type = DifferentialDryBulb, limits",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC: DCV is not required since the system has Energy Recovery.",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC: Because the system has an economizer, it requires a motorized OA damper.",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC: Optimum start is not required since design flow rate of 4900 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC: two-stage control is required since cooling capacity of 130606 Btu/hr exceeds the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC: No supply fan found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC: Annual occupied hours = 987 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC, ERV not required based on 6% OA flow, design supply air flow of 1721cfm, and climate zone ASHRAE 169-2013-8A.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC: DCV is not required since the system min oa flow is 108 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC: Motorized OA damper is required because the building has 1 stories which is greater than or equal to the minimum of 0 stories for climate zone ASHRAE 169-2013-8A, and the system OA intake of 108 cfm is greater than or equal to the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC: Optimum start is not required since design flow rate of 1721 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC: two-stage control is not required since cooling capacity of 45887 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC: No supply fan found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC: Annual occupied hours = 987 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC, ERV not required based on 7% OA flow, design supply air flow of 1633cfm, and climate zone ASHRAE 169-2013-8A.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC: DCV is not required since the system min oa flow is 108 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC: Motorized OA damper is required because the building has 1 stories which is greater than or equal to the minimum of 0 stories for climate zone ASHRAE 169-2013-8A, and the system OA intake of 108 cfm is greater than or equal to the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC: Optimum start is not required since design flow rate of 1633 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC: two-stage control is not required since cooling capacity of 43534 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC: No supply fan found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC: Annual occupied hours = 987 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC, ERV not required based on 12% OA flow, design supply air flow of 1481cfm, and climate zone ASHRAE 169-2013-8A. Does not exceed minimum flow requirement of 4500.0cfm.",
               "For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC: DCV is not required since the system min oa flow is 181 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC: Motorized OA damper is required because the building has 1 stories which is greater than or equal to the minimum of 0 stories for climate zone ASHRAE 169-2013-8A, and the system OA intake of 181 cfm is greater than or equal to the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC: Optimum start is not required since design flow rate of 1481 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC: two-stage control is not required since cooling capacity of 39468 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC: No supply fan found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC: Annual occupied hours = 987 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC, ERV not required based on 6% OA flow, design supply air flow of 342cfm, and climate zone ASHRAE 169-2013-8A.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC: DCV is not required since the system min oa flow is 19 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC: Motorized OA damper is required because the building has 1 stories which is greater than or equal to the minimum of 0 stories for climate zone ASHRAE 169-2013-8A, and the system OA intake of 19 cfm is greater than or equal to the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC: Optimum start is not required since design flow rate of 342 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC: two-stage control is not required since cooling capacity of 9113 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC: No supply fan found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC: Annual occupied hours = 987 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC, ERV not required based on 6% OA flow, design supply air flow of 320cfm, and climate zone ASHRAE 169-2013-8A.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC: DCV is not required since the system min oa flow is 19 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC: Motorized OA damper is required because the building has 1 stories which is greater than or equal to the minimum of 0 stories for climate zone ASHRAE 169-2013-8A, and the system OA intake of 19 cfm is greater than or equal to the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC: Optimum start is not required since design flow rate of 320 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC: two-stage control is not required since cooling capacity of 8537 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC: No supply fan found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC Fan: motor nameplate = 2HP, motor eff = 86.5%.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC Fan: motor nameplate = 3HP, motor eff = 89.5%.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC Fan: motor nameplate = 1.5HP, motor eff = 86.5%.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Office Shared Service Water Loop Circulator Pump: brake hp = 0.0HP, motor nameplate = 0.1HP, motor eff = 70.0%.",
               "For Hot Water Loop Pump: brake hp = 1.81HP, motor nameplate = 2HP, motor eff = 87.45%.",
               "For Main Service Water Loop Water Mains Pressure Driven: brake hp = 0.0HP, motor nameplate = 0HP, motor eff = 100.0%.",
               "For 90.1-2019: Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled  Single Package Capacity = 72kBtu/hr; EER = 11.0",
               "For 90.1-2019: Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled  Single Package Capacity = 12kBtu/hr; SEER = 14.0",
               "For 90.1-2019: Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled  Single Package Capacity = 11kBtu/hr; SEER = 14.0",
               "For 90.1-2019: Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled  Single Package Capacity = 131kBtu/hr; EER = 11.0",
               "For 90.1-2019: Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled  Single Package Capacity = 46kBtu/hr; SEER = 14.0",
               "For 90.1-2019: Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled  Single Package Capacity = 44kBtu/hr; SEER = 14.0",
               "For 90.1-2019: Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled  Single Package Capacity = 39kBtu/hr; SEER = 14.0",
               "For 90.1-2019: Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled  Single Package Capacity = 9kBtu/hr; SEER = 14.0",
               "For 90.1-2019: Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled  Single Package Capacity = 9kBtu/hr; SEER = 14.0",
               "For 90.1-2019: 40gal Electricity Water Heater - 40kBtu/hr 1.0 Therm Eff 1.0 Therm Eff; thermal efficiency = 1.0, skin-loss UA = 1Btu/hr-R",
               "For 90.1-2019: 40gal NaturalGas Water Heater - 11kBtu/hr 0.82 Therm Eff; thermal efficiency = 0.82, skin-loss UA = 2Btu/hr-R",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC ERV: Set sensible and latent effectiveness.",
               "Finished applying HVAC efficiency standards for 90.1-2019 template.",
               "Added internal mass 'Office WholeBuilding - Md Office B end_b - Story Ground Mass' to space 'Office WholeBuilding - Md Office B end_b - Story Ground'.",
               "Added internal mass 'Office WholeBuilding - Md Office C end_b - Story Ground Mass' to space 'Office WholeBuilding - Md Office C end_b - Story Ground'.",
               "Added internal mass 'Office WholeBuilding - Md Office C  - Story Ground Mass' to space 'Office WholeBuilding - Md Office C  - Story Ground'.",
               "Added internal mass 'Office WholeBuilding - Md Office B  - Story Ground Mass' to space 'Office WholeBuilding - Md Office B  - Story Ground'.",
               "Added internal mass 'Office WholeBuilding - Md Office A  - Story Ground Mass' to space 'Office WholeBuilding - Md Office A  - Story Ground'.",
               "Added internal mass 'Office WholeBuilding - Md Office C end_a - Story Ground Mass' to space 'Office WholeBuilding - Md Office C end_a - Story Ground'.",
               "Added internal mass 'Office WholeBuilding - Md Office B end_a - Story Ground Mass' to space 'Office WholeBuilding - Md Office B end_a - Story Ground'.",
               "Added internal mass 'Office WholeBuilding - Md Office A end_b - Story Ground Mass' to space 'Office WholeBuilding - Md Office A end_b - Story Ground'.",
               "Added internal mass 'Office WholeBuilding - Md Office A end_a - Story Ground Mass' to space 'Office WholeBuilding - Md Office A end_a - Story Ground'.",
               "Finished adding internal mass",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Economizer Max OA Fraction 70 pct Default 1', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Economizer Max OA Fraction 70 pct'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Office Shared Service Water Loop Piping Air Temp - 70F Default', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Office Shared Service Water Loop Piping Air Temp - 70F'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Schedule Day 17', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Schedule Ruleset 2'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Schedule Day 16', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Schedule Ruleset 1'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Schedule Day 1', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'People occupancy'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'PerimeterZN4ZNPSZAC5maxOASchDefault', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'PerimeterZN4ZNPSZAC5maxOASch'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'PerimeterZN3ZNPSZAC4maxOASchDefault', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'PerimeterZN3ZNPSZAC4maxOASch'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'PerimeterZN2ZNPSZAC3maxOASchDefault', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'PerimeterZN2ZNPSZAC3maxOASch'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'PerimeterZN1ZNPSZAC2maxOASchDefault', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'PerimeterZN1ZNPSZAC2maxOASch'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'CoreZNZNPSZAC1maxOASchDefault', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'CoreZNZNPSZAC1maxOASch'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeSmall BLDG_SWH_SCH Summer Design Day', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall BLDG_SWH_SCH'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeSmall BLDG_SWH_SCH Winter Design Day', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall BLDG_SWH_SCH'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeSmall BLDG_SWH_SCH Default', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall BLDG_SWH_SCH'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Always On Default', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Always On'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeSmall INFIL_Door_Opening_SCH_2013 Summer Design Day', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall INFIL_Door_Opening_SCH_2013'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeSmall INFIL_Door_Opening_SCH_2013 Winter Design Day', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall INFIL_Door_Opening_SCH_2013'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeSmall INFIL_Door_Opening_SCH_2013 Default', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall INFIL_Door_Opening_SCH_2013'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeSmall MinOA_MotorizedDamper_Sched Summer Design Day', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall MinOA_MotorizedDamper_Sched'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeSmall MinOA_MotorizedDamper_Sched Winter Design Day', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall MinOA_MotorizedDamper_Sched'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeSmall MinOA_MotorizedDamper_Sched Default', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall MinOA_MotorizedDamper_Sched'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeSmall HVACOperationSchd Summer Design Day', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall HVACOperationSchd'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeSmall HVACOperationSchd Winter Design Day', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall HVACOperationSchd'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeSmall HVACOperationSchd Default', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall HVACOperationSchd'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeSmall INFIL_QUARTER_ON_SCH Winter Design Day', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall INFIL_QUARTER_ON_SCH'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeSmall INFIL_QUARTER_ON_SCH Summer Design Day', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall INFIL_QUARTER_ON_SCH'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeSmall INFIL_QUARTER_ON_SCH Default', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall INFIL_QUARTER_ON_SCH'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeLarge INFIL_SCH_PNNL Winter Design Day', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeLarge INFIL_SCH_PNNL'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeLarge INFIL_SCH_PNNL Summer Design Day', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeLarge INFIL_SCH_PNNL'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'OfficeLarge INFIL_SCH_PNNL Default', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'OfficeLarge INFIL_SCH_PNNL'."
            ],
            "step_initial_condition" : "The building started with 646 objects.",
            "step_result" : "Success",
            "step_values" : 
            [
               {
                  "name" : "template",
                  "value" : "90.1-2019"
               },
               {
                  "name" : "system_type",
                  "value" : "PSZ-AC with district hot water"
               },
               {
                  "name" : "hvac_delivery_type",
                  "value" : "Forced Air"
               },
               {
                  "name" : "htg_src",
                  "value" : "DistrictHeating"
               },
               {
                  "name" : "clg_src",
                  "value" : "DistrictCooling"
               },
               {
                  "name" : "swh_src",
                  "value" : "Inferred"
               },
               {
                  "name" : "kitchen_makeup",
                  "value" : "None"
               },
               {
                  "name" : "exterior_lighting_zone",
                  "value" : "0 - Undeveloped Areas Parks"
               },
               {
                  "name" : "add_constructions",
                  "value" : true
               },
               {
                  "name" : "wall_construction_type",
                  "value" : "Mass"
               },
               {
                  "name" : "add_space_type_loads",
                  "value" : true
               },
               {
                  "name" : "add_elevators",
                  "value" : false
               },
               {
                  "name" : "add_internal_mass",
                  "value" : true
               },
               {
                  "name" : "add_exterior_lights",
                  "value" : false
               },
               {
                  "name" : "onsite_parking_fraction",
                  "value" : 0.0
               },
               {
                  "name" : "add_exhaust",
                  "value" : true
               },
               {
                  "name" : "add_swh",
                  "value" : true
               },
               {
                  "name" : "add_thermostat",
                  "value" : true
               },
               {
                  "name" : "add_hvac",
                  "value" : true
               },
               {
                  "name" : "add_refrigeration",
                  "value" : false
               },
               {
                  "name" : "modify_wkdy_op_hrs",
                  "value" : true
               },
               {
                  "name" : "wkdy_op_hrs_start_time",
                  "value" : 0.0
               },
               {
                  "name" : "wkdy_op_hrs_duration",
                  "value" : 0.0
               },
               {
                  "name" : "modify_wknd_op_hrs",
                  "value" : false
               },
               {
                  "name" : "wknd_op_hrs_start_time",
                  "value" : 0.0
               },
               {
                  "name" : "wknd_op_hrs_duration",
                  "value" : 0.0
               },
               {
                  "name" : "unmet_hours_tolerance",
                  "value" : 1.0
               },
               {
                  "name" : "remove_objects",
                  "value" : true
               },
               {
                  "name" : "use_upstream_args",
                  "value" : true
               },
               {
                  "name" : "climate_zone",
                  "value" : "ASHRAE 169-2013-8A"
               }
            ],
            "step_warnings" : 
            [
               "Set Pipe:Indoor ambient temp schedules to 67.3F to avoid E+ issue 9650, remove once fixed.",
               "[openstudio.standards.Model] For Office WholeBuilding - Md Office People, Air Velocity Schedule is not setup as parametric schedule. It has 2 sources.",
               "[openstudio.standards.Model] For , Building Hours of Operation NonResidential is not setup as parametric schedule. It has 4 sources.",
               "[openstudio.standards.Model] For Office WholeBuilding - Md Office People, Clothing Schedule is not setup as parametric schedule. It has 3 sources.",
               "[openstudio.standards.Model] For Office WholeBuilding - Md Office - 90.1-2019 Service Water Use Def 0.31gpm, Fraction Latent - 0.05 is not setup as parametric schedule. It has 2 sources.",
               "[openstudio.standards.Model] For Office WholeBuilding - Md Office - 90.1-2019 Service Water Use Def 0.31gpm, Fraction Sensible - 0.2 is not setup as parametric schedule. It has 2 sources.",
               "[openstudio.standards.Model] For Hot Water Loop Setpoint Manager, Hot Water Loop Temp - 180F is not setup as parametric schedule. It has 1 sources.",
               "[openstudio.standards.Model] For Office WholeBuilding - Md Office - 90.1-2019 Service Water Use Def 0.31gpm, Mixed Water At Faucet Temp - 140F is not setup as parametric schedule. It has 2 sources.",
               "[openstudio.standards.Model] For Office Shared Service Water Loop Pipe 280.9982206349351ft, Office Shared Service Water Loop Piping Air Velocity - 0.67mph is not setup as parametric schedule. It has 1 sources.",
               "[openstudio.standards.Model] For Office Attic Schedule Set, OfficeLarge INFIL_SCH_PNNL is not setup as parametric schedule. It has 3 sources.",
               "[openstudio.standards.ScheduleRuleset] Pre-interpolated processed hash for Schedule Day 9 has one or more out of order conflicts:",
               "[openstudio.standards.Model] For Office WholeBuilding - Md Office Schedule Set, OfficeMedium INFIL_SCH_PNNL is not setup as parametric schedule. It has 3 sources.",
               "[openstudio.standards.ScheduleRuleset] Pre-interpolated processed hash for OfficeSmall BLDG_EQUIP_SCH_2013 Default has one or more out of order conflicts:",
               "[openstudio.standards.Model] For Schedule Rule 16, OfficeSmall BLDG_SWH_SCH is not setup as parametric schedule. It has 1 sources.",
               "[openstudio.standards.Model] For Schedule Rule 12, OfficeSmall CLGSETP_SCH_NO_OPTIMUM is not setup as parametric schedule. It has 2 sources.",
               "[openstudio.standards.Model] For NonDimming Exterior Lights Def, OfficeSmall Exterior_lighting_schedule_a is not setup as parametric schedule. It has 1 sources.",
               "[openstudio.standards.Model] For Occ Sensing Exterior Lights Def, OfficeSmall Exterior_lighting_schedule_b is not setup as parametric schedule. It has 1 sources.",
               "[openstudio.standards.Model] For Schedule Rule 11, OfficeSmall HTGSETP_SCH_NO_OPTIMUM is not setup as parametric schedule. It has 2 sources.",
               "[openstudio.standards.Model] For Schedule Rule 13, OfficeSmall HVACOperationSchd is not setup as parametric schedule. It has 1 sources.",
               "[openstudio.standards.Model] For Schedule Rule 15, OfficeSmall INFIL_Door_Opening_SCH_2013 is not setup as parametric schedule. It has 1 sources.",
               "[openstudio.standards.Model] For Office WholeBuilding - Sm Office Schedule Set, OfficeSmall INFIL_QUARTER_ON_SCH is not setup as parametric schedule. It has 3 sources.",
               "[openstudio.standards.Model] For Schedule Rule 14, OfficeSmall MinOA_MotorizedDamper_Sched is not setup as parametric schedule. It has 1 sources.",
               "[openstudio.standards.Model] For Service hot water setpoint manager, Service Water Loop Temp - 140F is not setup as parametric schedule. It has 4 sources.",
               "[openstudio.standards.Model] For 40gal NaturalGas Water Heater - 11kBtu/hr, Water Heater Ambient Temp Schedule - 71.6f is not setup as parametric schedule. It has 1 sources.",
               "[openstudio.standards.Model] For Office WholeBuilding - Md Office People, Work Efficiency Schedule is not setup as parametric schedule. It has 2 sources.",
               "[openstudio.energyplus.SqlFile] Using EnergyPlusVersion version 23.1.0 which should have 'Year' field, but it's always zero",
               "[openstudio.model.Model] The run completed but had the following severe errors: WaterHeater:Mixed = 40GAL ELECTRICITY WATER HEATER - 40KBTU/HR 1.0 THERM EFF:  Ambient Temperature Zone not found =",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:194:in `coil_cooling_dx_single_speed_apply_efficiency_and_curves'. \n Search criteria: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 72486.46253151029 \n  All results: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>65000.0, \"maximum_capacity\"=>134999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>nil, \"minimum_energy_efficiency_ratio\"=>11.0, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>12.7, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>65000.0, \"maximum_capacity\"=>134999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>nil, \"minimum_energy_efficiency_ratio\"=>11.2, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>12.9, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:63:in `coil_cooling_dx_single_speed_standard_minimum_cop'. \n Search criteria: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 72486.46253151029 \n  All results: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>65000.0, \"maximum_capacity\"=>134999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>nil, \"minimum_energy_efficiency_ratio\"=>11.0, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>12.7, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>65000.0, \"maximum_capacity\"=>134999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>nil, \"minimum_energy_efficiency_ratio\"=>11.2, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>12.9, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:194:in `coil_cooling_dx_single_speed_apply_efficiency_and_curves'. \n Search criteria: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 11927.936555433036 \n  All results: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:63:in `coil_cooling_dx_single_speed_standard_minimum_cop'. \n Search criteria: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 11927.936555433036 \n  All results: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:194:in `coil_cooling_dx_single_speed_apply_efficiency_and_curves'. \n Search criteria: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 11241.585169383721 \n  All results: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:63:in `coil_cooling_dx_single_speed_standard_minimum_cop'. \n Search criteria: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 11241.585169383721 \n  All results: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:194:in `coil_cooling_dx_single_speed_apply_efficiency_and_curves'. \n Search criteria: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 130606.29776843864 \n  All results: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>65000.0, \"maximum_capacity\"=>134999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>nil, \"minimum_energy_efficiency_ratio\"=>11.0, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>12.7, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>65000.0, \"maximum_capacity\"=>134999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>nil, \"minimum_energy_efficiency_ratio\"=>11.2, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>12.9, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:63:in `coil_cooling_dx_single_speed_standard_minimum_cop'. \n Search criteria: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 130606.29776843864 \n  All results: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>65000.0, \"maximum_capacity\"=>134999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>nil, \"minimum_energy_efficiency_ratio\"=>11.0, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>12.7, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>65000.0, \"maximum_capacity\"=>134999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>nil, \"minimum_energy_efficiency_ratio\"=>11.2, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>12.9, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:194:in `coil_cooling_dx_single_speed_apply_efficiency_and_curves'. \n Search criteria: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 45886.88120801889 \n  All results: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:63:in `coil_cooling_dx_single_speed_standard_minimum_cop'. \n Search criteria: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 45886.88120801889 \n  All results: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:194:in `coil_cooling_dx_single_speed_apply_efficiency_and_curves'. \n Search criteria: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 43534.36050061069 \n  All results: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:63:in `coil_cooling_dx_single_speed_standard_minimum_cop'. \n Search criteria: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 43534.36050061069 \n  All results: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:194:in `coil_cooling_dx_single_speed_apply_efficiency_and_curves'. \n Search criteria: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 39467.65682671531 \n  All results: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:63:in `coil_cooling_dx_single_speed_standard_minimum_cop'. \n Search criteria: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 39467.65682671531 \n  All results: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:194:in `coil_cooling_dx_single_speed_apply_efficiency_and_curves'. \n Search criteria: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 9112.974602843997 \n  All results: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:63:in `coil_cooling_dx_single_speed_standard_minimum_cop'. \n Search criteria: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 9112.974602843997 \n  All results: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:194:in `coil_cooling_dx_single_speed_apply_efficiency_and_curves'. \n Search criteria: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 8537.387681483671 \n  All results: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}",
               "[openstudio.standards.Model] Find object search criteria returned 2 results, the first one will be returned. Called from :/ruby/2.7.0/gems/openstudio-standards-0.3.1.rc1/lib/openstudio-standards/standards/Standards.CoilCoolingDXSingleSpeed.rb:63:in `coil_cooling_dx_single_speed_standard_minimum_cop'. \n Search criteria: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"subcategory\"=>\"Single Package\"}, capacity = 8537.387681483671 \n  All results: \n {\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"All Other\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}\n{\"template\"=>\"90.1-2019\", \"cooling_type\"=>\"AirCooled\", \"heating_type\"=>\"Electric Resistance or None\", \"subcategory\"=>\"Single Package\", \"minimum_capacity\"=>0.0, \"maximum_capacity\"=>64999.0, \"start_date\"=>\"1919-09-09T00:00:00+00:00\", \"end_date\"=>\"2999-09-09T00:00:00+00:00\", \"minimum_seasonal_energy_efficiency_ratio\"=>14.0, \"minimum_energy_efficiency_ratio\"=>nil, \"minimum_integrated_part_load_value\"=>nil, \"minimum_integrated_energy_efficiency_ratio\"=>nil, \"ptac_eer_coefficient_1\"=>nil, \"ptac_eer_coefficient_2\"=>nil, \"minimum_scop\"=>nil, \"cool_cap_ft\"=>\"PSZ-AC_Unitary_PackagecoolCapFT\", \"cool_cap_fflow\"=>\"PSZ-AC_Unitary_PackagecoolFFF\", \"cool_eir_ft\"=>\"PSZ-AC DX Unitary Package EIRFT\", \"cool_eir_fflow\"=>\"PSZ-AC_Unitary_PackagecoolEIRFFF\", \"cool_plf_fplr\"=>\"PSZ-AC_Unitary_PackagecoolPLR\", \"notes\"=>nil}"
            ]
         }
      },
      {
         "arguments" : 
         {
            "units" : "SI"
         },
         "description" : "This measure creates high level tables and charts pulling both from model inputs and EnergyPlus results. It has building level information as well as detail on space types, thermal zones, HVAC systems, envelope characteristics, and economics. Click the heading above a chart to view a table of the chart data.",
         "measure_dir_name" : "OpenStudioResults",
         "modeler_description" : "For the most part consumption data comes from the tabular EnergyPlus results, however there are a few requests added for time series results. Space type and loop details come from the OpenStudio model. The code for this is modular, making it easy to use as a template for your own custom reports. The structure of the report uses bootstrap, and the graphs use dimple js. The new measure warning section will show warnings generated by upstream measures. It will not show forward translation warnings, EnergyPlus warnings, or warnings that might be reported by this measure.",
         "name" : "OpenStudio Results",
         "result" : 
         {
            "completed_at" : "20230603T221429Z",
            "measure_class_name" : "OpenStudioResults",
            "measure_display_name" : "OpenStudio Results",
            "measure_name" : "openstudio_results",
            "measure_taxonomy" : "Reporting.QAQC",
            "measure_type" : "ReportingMeasure",
            "measure_uid" : "a25386cd-60e4-46bc-8b11-c755f379d916",
            "measure_version_id" : "1e0f1704-70fc-426f-8b79-52f67580b080",
            "measure_version_modified" : "20220622T165902Z",
            "measure_xml_checksum" : "557BF06F",
            "started_at" : "20230603T221418Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : 
            [
               "/private/var/folders/cj/vhw1_9g1151dh76sjlgdyq19k7f3h5/T/osmodel-1685830326-8/resources/run/002_OpenStudioResults/report.html"
            ],
            "step_final_condition" : "Generated report with 22 sections to ./report.html.",
            "step_info" : [],
            "step_initial_condition" : "Gathering data from EnergyPlus SQL file and OSM model. Will report in SI Units",
            "step_result" : "Success",
            "step_values" : 
            [
               {
                  "name" : "units",
                  "value" : "SI"
               },
               {
                  "name" : "building_summary_section",
                  "value" : true
               },
               {
                  "name" : "annual_overview_section",
                  "value" : true
               },
               {
                  "name" : "monthly_overview_section",
                  "value" : true
               },
               {
                  "name" : "utility_bills_rates_section",
                  "value" : true
               },
               {
                  "name" : "envelope_section_section",
                  "value" : true
               },
               {
                  "name" : "space_type_breakdown_section",
                  "value" : true
               },
               {
                  "name" : "space_type_details_section",
                  "value" : true
               },
               {
                  "name" : "interior_lighting_section",
                  "value" : true
               },
               {
                  "name" : "plug_loads_section",
                  "value" : true
               },
               {
                  "name" : "exterior_light_section",
                  "value" : true
               },
               {
                  "name" : "water_use_section",
                  "value" : true
               },
               {
                  "name" : "hvac_load_profile",
                  "value" : true
               },
               {
                  "name" : "zone_condition_section",
                  "value" : true
               },
               {
                  "name" : "zone_summary_section",
                  "value" : true
               },
               {
                  "name" : "zone_equipment_detail_section",
                  "value" : true
               },
               {
                  "name" : "air_loops_detail_section",
                  "value" : true
               },
               {
                  "name" : "plant_loops_detail_section",
                  "value" : true
               },
               {
                  "name" : "outdoor_air_section",
                  "value" : true
               },
               {
                  "name" : "cost_summary_section",
                  "value" : true
               },
               {
                  "name" : "source_energy_section",
                  "value" : true
               },
               {
                  "name" : "schedules_overview_section",
                  "value" : true
               },
               {
                  "name" : "measure_warning_section",
                  "value" : true
               },
               {
                  "name" : "reg_monthly_details",
                  "value" : false
               },
               {
                  "name" : "standards_gem_version",
                  "value" : "0.3.1.rc1"
               },
               {
                  "name" : "workflow_gem_version",
                  "value" : "2.3.1"
               },
               {
                  "display_name" : "90.1-2019|MediumOffice",
                  "name" : "building_name",
                  "value" : "n/a"
               },
               {
                  "name" : "total_site_energy",
                  "units" : "kWh",
                  "value" : 204886.11111111109
               },
               {
                  "name" : "net_site_energy",
                  "units" : "kWh",
                  "value" : 204886.11111111109
               },
               {
                  "name" : "total_building_area",
                  "units" : "m^2",
                  "value" : 1833.9100000000001
               },
               {
                  "name" : "total_site_eui",
                  "units" : "kWh/m^2",
                  "value" : 111.72091929871755
               },
               {
                  "name" : "eui",
                  "units" : "kWh/m^2",
                  "value" : 111.72091929871755
               },
               {
                  "name" : "unmet_hours_during_heating",
                  "units" : "hr",
                  "value" : 5.6699999999999999
               },
               {
                  "name" : "unmet_hours_during_cooling",
                  "units" : "hr",
                  "value" : 0.0
               },
               {
                  "name" : "unmet_hours_during_occupied_heating",
                  "units" : "hr",
                  "value" : 5.6699999999999999
               },
               {
                  "name" : "unmet_hours_during_occupied_cooling",
                  "units" : "hr",
                  "value" : 0.0
               },
               {
                  "name" : "unmet_hours_tolerance_heating",
                  "units" : "K",
                  "value" : 0.56000000000000005
               },
               {
                  "name" : "unmet_hours_tolerance_cooling",
                  "units" : "K",
                  "value" : 0.56000000000000005
               },
               {
                  "name" : "end_use_heating",
                  "units" : "kWh",
                  "value" : 112783.33333333333
               },
               {
                  "name" : "end_use_cooling",
                  "units" : "kWh",
                  "value" : 205.55555555555557
               },
               {
                  "name" : "end_use_interior_lighting",
                  "units" : "kWh",
                  "value" : 11983.333333333334
               },
               {
                  "name" : "end_use_exterior_lighting",
                  "units" : "kWh",
                  "value" : 3300.0
               },
               {
                  "name" : "end_use_interior_equipment",
                  "units" : "kWh",
                  "value" : 43663.888888888891
               },
               {
                  "name" : "end_use_exterior_equipment",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_fans",
                  "units" : "kWh",
                  "value" : 11977.777777777777
               },
               {
                  "name" : "end_use_pumps",
                  "units" : "kWh",
                  "value" : 2327.7777777777778
               },
               {
                  "name" : "end_use_heat_rejection",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_humidification",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_heat_recovery",
                  "units" : "kWh",
                  "value" : 294.44444444444446
               },
               {
                  "name" : "end_use_water_systems",
                  "units" : "kWh",
                  "value" : 18350.0
               },
               {
                  "name" : "end_use_refrigeration",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_generators",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_electricity",
                  "units" : "kBtu",
                  "value" : 272099.33889954712
               },
               {
                  "name" : "fuel_natural_gas",
                  "units" : "kBtu",
                  "value" : 44253.581347428786
               },
               {
                  "name" : "fuel_gasoline",
                  "units" : "kBtu",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_diesel",
                  "units" : "kBtu",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_coal",
                  "units" : "kBtu",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_fuel_oil_no_1",
                  "units" : "kBtu",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_fuel_oil_no_2",
                  "units" : "kBtu",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_propane",
                  "units" : "kBtu",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_other_fuel_1",
                  "units" : "kBtu",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_other_fuel_2",
                  "units" : "kBtu",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_district_cooling",
                  "units" : "kBtu",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_district_heating",
                  "units" : "kBtu",
                  "value" : 382738.0313537207
               },
               {
                  "name" : "end_use_electricity_heating",
                  "units" : "kWh",
                  "value" : 613.88888888888891
               },
               {
                  "name" : "end_use_electricity_cooling",
                  "units" : "kWh",
                  "value" : 205.55555555555557
               },
               {
                  "name" : "end_use_electricity_interior_lighting",
                  "units" : "kWh",
                  "value" : 11983.333333333334
               },
               {
                  "name" : "end_use_electricity_exterior_lighting",
                  "units" : "kWh",
                  "value" : 3300.0
               },
               {
                  "name" : "end_use_electricity_interior_equipment",
                  "units" : "kWh",
                  "value" : 43663.888888888891
               },
               {
                  "name" : "end_use_electricity_exterior_equipment",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_electricity_fans",
                  "units" : "kWh",
                  "value" : 11977.777777777777
               },
               {
                  "name" : "end_use_electricity_pumps",
                  "units" : "kWh",
                  "value" : 2327.7777777777778
               },
               {
                  "name" : "end_use_electricity_heat_rejection",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_electricity_humidification",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_electricity_heat_recovery",
                  "units" : "kWh",
                  "value" : 294.44444444444446
               },
               {
                  "name" : "end_use_electricity_water_systems",
                  "units" : "kWh",
                  "value" : 5380.5555555555557
               },
               {
                  "name" : "end_use_electricity_refrigeration",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_electricity_generators",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_natural_gas_heating",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_natural_gas_cooling",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_natural_gas_interior_lighting",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_natural_gas_exterior_lighting",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_natural_gas_interior_equipment",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_natural_gas_exterior_equipment",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_natural_gas_fans",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_natural_gas_pumps",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_natural_gas_heat_rejection",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_natural_gas_humidification",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_natural_gas_heat_recovery",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_natural_gas_water_systems",
                  "units" : "kWh",
                  "value" : 12969.444444444443
               },
               {
                  "name" : "end_use_natural_gas_refrigeration",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "end_use_natural_gas_generators",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "electricity_heating_ip",
                  "units" : "kWh",
                  "value" : 613.80926289444449
               },
               {
                  "name" : "electricity_cooling_ip",
                  "units" : "kWh",
                  "value" : 204.63745328055558
               },
               {
                  "name" : "electricity_interior_lighting_ip",
                  "units" : "kWh",
                  "value" : 11983.566666666666
               },
               {
                  "name" : "electricity_exterior_lighting_ip",
                  "units" : "kWh",
                  "value" : 3299.6247222222219
               },
               {
                  "name" : "electricity_interior_equipment_ip",
                  "units" : "kWh",
                  "value" : 43662.666666666664
               },
               {
                  "name" : "electricity_exterior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "electricity_fans_ip",
                  "units" : "kWh",
                  "value" : 11977.569444444443
               },
               {
                  "name" : "electricity_pumps_ip",
                  "units" : "kWh",
                  "value" : 2328.263030736111
               },
               {
                  "name" : "electricity_heat_rejection_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "electricity_humidification_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "electricity_heat_recovery_ip",
                  "units" : "kWh",
                  "value" : 293.55593717500005
               },
               {
                  "name" : "electricity_water_systems_ip",
                  "units" : "kWh",
                  "value" : 5381.280555555556
               },
               {
                  "name" : "electricity_refrigeration_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "electricity_generators_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "electricity_ip",
                  "units" : "kWh",
                  "value" : 79744.97373964166
               },
               {
                  "name" : "natural_gas_heating_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "natural_gas_cooling_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "natural_gas_interior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "natural_gas_exterior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "natural_gas_interior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "natural_gas_exterior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "natural_gas_fans_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "natural_gas_pumps_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "natural_gas_heat_rejection_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "natural_gas_humidification_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "natural_gas_heat_recovery_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "natural_gas_water_systems_ip",
                  "units" : "kWh",
                  "value" : 12969.719444444445
               },
               {
                  "name" : "natural_gas_refrigeration_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "natural_gas_generators_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "natural_gas_ip",
                  "units" : "kWh",
                  "value" : 12969.719444444445
               },
               {
                  "name" : "gasoline_heating_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "gasoline_cooling_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "gasoline_interior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "gasoline_exterior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "gasoline_interior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "gasoline_exterior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "gasoline_fans_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "gasoline_pumps_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "gasoline_heat_rejection_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "gasoline_humidification_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "gasoline_heat_recovery_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "gasoline_water_systems_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "gasoline_refrigeration_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "gasoline_generators_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "gasoline_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "diesel_heating_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "diesel_cooling_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "diesel_interior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "diesel_exterior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "diesel_interior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "diesel_exterior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "diesel_fans_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "diesel_pumps_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "diesel_heat_rejection_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "diesel_humidification_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "diesel_heat_recovery_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "diesel_water_systems_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "diesel_refrigeration_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "diesel_generators_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "diesel_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "coal_heating_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "coal_cooling_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "coal_interior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "coal_exterior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "coal_interior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "coal_exterior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "coal_fans_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "coal_pumps_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "coal_heat_rejection_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "coal_humidification_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "coal_heat_recovery_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "coal_water_systems_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "coal_refrigeration_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "coal_generators_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "coal_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_1_heating_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_1_cooling_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_1_interior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_1_exterior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_1_interior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_1_exterior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_1_fans_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_1_pumps_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_1_heat_rejection_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_1_humidification_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_1_heat_recovery_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_1_water_systems_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_1_refrigeration_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_1_generators_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_1_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_2_heating_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_2_cooling_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_2_interior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_2_exterior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_2_interior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_2_exterior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_2_fans_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_2_pumps_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_2_heat_rejection_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_2_humidification_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_2_heat_recovery_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_2_water_systems_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_2_refrigeration_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_2_generators_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "fuel_oil_no_2_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "propane_heating_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "propane_cooling_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "propane_interior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "propane_exterior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "propane_interior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "propane_exterior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "propane_fans_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "propane_pumps_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "propane_heat_rejection_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "propane_humidification_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "propane_heat_recovery_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "propane_water_systems_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "propane_refrigeration_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "propane_generators_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "propane_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_1_heating_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_1_cooling_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_1_interior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_1_exterior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_1_interior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_1_exterior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_1_fans_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_1_pumps_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_1_heat_rejection_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_1_humidification_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_1_heat_recovery_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_1_water_systems_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_1_refrigeration_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_1_generators_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_1_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_2_heating_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_2_cooling_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_2_interior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_2_exterior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_2_interior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_2_exterior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_2_fans_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_2_pumps_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_2_heat_rejection_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_2_humidification_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_2_heat_recovery_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_2_water_systems_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_2_refrigeration_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_2_generators_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "other_fuel_2_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_cooling_heating_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_cooling_cooling_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_cooling_interior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_cooling_exterior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_cooling_interior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_cooling_exterior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_cooling_fans_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_cooling_pumps_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_cooling_heat_rejection_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_cooling_humidification_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_cooling_heat_recovery_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_cooling_water_systems_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_cooling_refrigeration_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_cooling_generators_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_cooling_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_heating_heating_ip",
                  "units" : "kWh",
                  "value" : 112170.27500000001
               },
               {
                  "name" : "district_heating_cooling_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_heating_interior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_heating_exterior_lighting_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_heating_interior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_heating_exterior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_heating_fans_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_heating_pumps_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_heating_heat_rejection_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_heating_humidification_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_heating_heat_recovery_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_heating_water_systems_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_heating_refrigeration_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_heating_generators_ip",
                  "units" : "kWh",
                  "value" : 0.0
               },
               {
                  "name" : "district_heating_ip",
                  "units" : "kWh",
                  "value" : 112170.27500000001
               },
               {
                  "name" : "typical_iead_roof_r_35_71",
                  "units" : "m^2",
                  "value" : 1833.9060095999921
               },
               {
                  "name" : "typical_insulated_exterior_mass_wall_r_20_83",
                  "units" : "m^2",
                  "value" : 1278.9074463441996
               },
               {
                  "name" : "u_0_63_shgc_0_36_simple_glazing_window_u_0_63_shgc_0_36",
                  "units" : "m^2",
                  "value" : 319.72686158604967
               },
               {
                  "name" : "gross_window_wall_ratio",
                  "units" : "%",
                  "value" : 20.0
               },
               {
                  "name" : "gross_window_wall_ratio_conditioned",
                  "units" : "%",
                  "value" : 20.0
               },
               {
                  "name" : "skylight_roof_ratio",
                  "units" : "%",
                  "value" : 0.0
               },
               {
                  "name" : "space_type_office_whole_building_md_office_90_1_2019",
                  "units" : "m^2",
                  "value" : 1833.9060095999921
               },
               {
                  "name" : "office_whole_building_md_office_90_1_2019_service_water_use_0_31_gpm_at_140_f",
                  "units" : "m^3/h",
                  "value" : 0.071062233524194315
               },
               {
                  "name" : "zone_max_hours_over_70_rh",
                  "units" : "hr",
                  "value" : 0
               },
               {
                  "name" : "zone_max_hours_over_55_rh",
                  "units" : "hr",
                  "value" : 553.0
               },
               {
                  "name" : "num_zones_x_hours_over_70",
                  "units" : "zones",
                  "value" : 0
               },
               {
                  "name" : "num_zones_x_hours_over_55",
                  "units" : "zones",
                  "value" : 9
               },
               {
                  "name" : "inflation_approach",
                  "value" : "Constant Dollar"
               },
               {
                  "name" : "analysis_length",
                  "units" : "yrs",
                  "value" : 25
               },
               {
                  "name" : "number_of_measures_with_warnings",
                  "value" : 1
               },
               {
                  "name" : "number_warnings",
                  "value" : 45
               },
               {
                  "name" : "annual_peak_electric_demand",
                  "units" : "kW",
                  "value" : 122.2441
               },
               {
                  "name" : "first_year_capital_cost",
                  "units" : "$",
                  "value" : 0.0
               },
               {
                  "name" : "annual_utility_cost",
                  "units" : "$",
                  "value" : 0.0
               },
               {
                  "name" : "total_lifecycle_cost",
                  "units" : "$",
                  "value" : 0.0
               }
            ],
            "step_warnings" : []
         }
      }
   ],
   "updated_at" : "20230603T221431Z",
   "weather_file" : "Kodiak_Airport_703500_TMY3.epw"
}